time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002940,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.211006545228884e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.699691145215183e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.164179987739772e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.699654765427113e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004601103719323,291.13604736328125,294.1499938964844,284.0666809082031,282.6445617675781,287.8454284667969,284.3235168457031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701353001872576e-09,0.0009815002558752,-0.00874909106642,0.0,0.0,0.0,-0.0066477330401539,60.0,-4.679718971252441,-0.0,-6.568158283926095e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.211006545228884e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.699691145215183e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,7.164179987739772e-05,297.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.699654765427113e-05,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004601103719323,291.13604736328125,294.1499938964844,284.0666809082031,282.6445617675781,287.8454284667969,284.3235168457031,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701353001872576e-09,0.0009815002558752,-0.00874909106642,0.0,0.0,0.0,-0.0066477330401539,60.0,-4.679718971252441,-0.0,-6.568158283926095e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.210211283061652e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.69885295489803e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.163560803746805e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.69881730270572e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004600706452038,291.1358337402344,294.1499938964844,284.0299987792969,282.627197265625,287.7793884277344,284.287841796875,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.7019362449646,-0.0,-6.567010757407843e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.210211283061652e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.69885295489803e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,7.163560803746805e-05,297.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.69881730270572e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004600706452038,291.1358337402344,294.1499938964844,284.0299987792969,282.627197265625,287.7793884277344,284.287841796875,291.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.7019362449646,-0.0,-6.567010757407843e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.209696145262568e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.69830944086425e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.163159170886502e-05,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.698274516267702e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004600448883138,291.1356201171875,294.1499938964844,283.99334716796875,282.6106262207031,287.7138977050781,284.25213623046875,291.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847953577279205e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.724284648895264,-0.0,-6.566263266449823e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.209696145262568e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.69830944086425e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,7.163159170886502e-05,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.698274516267702e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004600448883138,291.1356201171875,294.1499938964844,283.99334716796875,282.6106262207031,287.7138977050781,284.25213623046875,291.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847953577279205e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.724284648895264,-0.0,-6.566263266449823e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.209535346599296e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.69813991105184e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.163034024415538e-05,297.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.698104986455292e-05,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004600368556566,291.135498046875,294.1499938964844,283.9750061035156,282.6025695800781,287.68133544921875,284.2342834472656,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682739002641711e-09,0.0009813411161303,-0.0087003195658326,0.0,0.0,0.0,-0.0066385050304234,60.0,-4.735505104064941,-0.0,-6.566028076804288e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.20943566597998e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.698034409666434e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,7.162955444073305e-05,297.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.698000212665649e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004600318497978,291.1353759765625,294.1499938964844,283.9566650390625,282.5946960449219,287.6488952636719,284.21636962890625,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814369330784302e-09,0.0009813299402594,-0.0086969071999192,0.0,0.0,0.0,-0.0066378596238791,60.0,-4.746753692626953,-0.0,-6.565878862829777e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.20940437936224e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.698000940261407e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.162930705817416e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.697966743260622e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004600302781909,291.1351013183594,294.1499938964844,283.9200134277344,282.5793762207031,287.5843811035156,284.1805114746094,291.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.7693305015563965,-0.0,-6.565822019410916e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.20940437936224e-05,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.698000940261407e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,7.162930705817416e-05,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.697966743260622e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0004600302781909,291.1351013183594,294.1499938964844,283.9200134277344,282.5793762207031,287.5843811035156,284.1805114746094,291.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.680937332717349e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.7693305015563965,-0.0,-6.565822019410916e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.209577547153458e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.698182839201765e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.163064583437517e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.698149369796738e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004600389220286,291.1347961425781,294.1499938964844,283.8833312988281,282.56451416015625,287.5203552246094,284.14453125,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829872485100156e-09,0.0009813432116061,-0.0087009696289896,0.0,0.0,0.0,-0.0066386279650032,60.0,-4.79200553894043,-0.0,-6.566056498513717e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,9.209577547153458e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.698182839201765e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.163064583437517e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.698149369796738e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004600389220286,291.1347961425781,294.1499938964844,283.8833312988281,282.56451416015625,287.5203552246094,284.14453125,291.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829872485100156e-09,0.0009813432116061,-0.0087009696289896,0.0,0.0,0.0,-0.0066386279650032,60.0,-4.79200553894043,-0.0,-6.566056498513717e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.209931886289267e-05,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.69855536823161e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.163339614635333e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.698521171230824e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004600565880537,291.1344909667969,294.1499938964844,283.8466796875,282.5500183105469,287.4568176269531,284.1084289550781,291.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.814767837524414,-0.0,-6.566548194086863e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.209931886289267e-05,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.69855536823161e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,7.163339614635333e-05,297.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.698521171230824e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004600565880537,291.1344909667969,294.1499938964844,283.8466796875,282.5500183105469,287.4568176269531,284.1084289550781,291.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687286476150575e-09,0.0009813799988478,-0.0087122339755296,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.814767837524414,-0.0,-6.566548194086863e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.210441930918024e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.699091606307776e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.163735426729545e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.699058864498512e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004600820539053,291.1341552734375,294.1499938964844,283.8099975585937,282.5357971191406,287.39373779296875,284.0721740722656,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537031779215e-09,0.0009814334334805,-0.0087286122143268,0.0,0.0,0.0,-0.006643857806921,60.0,-4.8376054763793945,-0.0,-6.567263710621773e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.210441930918024e-05,297.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.699091606307776e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,7.163735426729545e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.699058864498512e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004600820539053,291.1341552734375,294.1499938964844,283.8099975585937,282.5357971191406,287.39373779296875,284.0721740722656,291.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693537031779215e-09,0.0009814334334805,-0.0087286122143268,0.0,0.0,0.0,-0.006643857806921,60.0,-4.8376054763793945,-0.0,-6.567263710621773e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.210748976329342e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.699414658825845e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.16397407813929e-05,297.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.69938191701658e-05,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004600973625201,291.1340026855469,294.1499938964844,283.7916564941406,282.5287780761719,287.3623962402344,284.05401611328125,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814692893996,3.6973062389478165e-09,0.0009814656805247,-0.008738487958908,0.0,0.0,0.0,-0.0066457265056669,60.0,-4.849048614501953,-0.0,-6.56769501006238e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.211085853166878e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.699768997961657e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,7.164236012613401e-05,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.699736256152391e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000460114213638,291.1338195800781,294.1499938964844,283.7733459472656,282.52178955078125,287.3311462402344,284.0357971191406,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701453810123212e-09,0.0009815010707825,-0.0087493555620312,0.0,0.0,0.0,-0.0066477828659117,60.0,-4.860506534576416,-0.0,-6.568169652609869e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.211840369971468e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.700562804937364e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.164821727201343e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.70053079072386e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004601518739946,291.1334533691406,294.1499938964844,283.7366638183594,282.50787353515625,287.2689819335937,283.9992980957031,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748153196164e-09,0.0009815805824473,-0.0087737077847123,0.0,0.0,0.0,-0.0066523901186883,60.0,-4.883460521697998,-0.0,-6.569234045628036e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.211840369971468e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.700562804937364e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.164821727201343e-05,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.70053079072386e-05,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004601518739946,291.1334533691406,294.1499938964844,283.7366638183594,282.50787353515625,287.2689819335937,283.9992980957031,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748153196164e-09,0.0009815805824473,-0.0087737077847123,0.0,0.0,0.0,-0.0066523901186883,60.0,-4.883460521697998,-0.0,-6.569234045628036e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.212682925863191e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.701449744170532e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.165476563386619e-05,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.701417729957028e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004601939581334,291.133056640625,294.1499938964844,283.70001220703125,282.4939270019531,287.2072448730469,283.962646484375,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.906457424163818,-0.0,-6.570424204710434e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.212682925863191e-05,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.701449744170532e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.165476563386619e-05,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.701417729957028e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004601939581334,291.133056640625,294.1499938964844,283.70001220703125,282.4939270019531,287.2072448730469,283.962646484375,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.906457424163818,-0.0,-6.570424204710434e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.213592420564964e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.702407260192558e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.166183058870956e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.702375245979056e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004602393601089,291.1326599121094,294.1499938964844,283.663330078125,282.4798889160156,287.1459350585937,283.9258728027344,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.92948579788208,-0.0,-6.571709576519424e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.213592420564964e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.702407260192558e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.166183058870956e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.702375245979056e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0004602393601089,291.1326599121094,294.1499938964844,283.663330078125,282.4798889160156,287.1459350585937,283.9258728027344,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303741067647,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.92948579788208,-0.0,-6.571709576519424e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.214547026203944e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.703411342343315e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.166925206547603e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.703380783321336e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004602870321832,291.1322326660156,294.1499938964844,283.6266784667969,282.46563720703125,287.0850524902344,283.88897705078125,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.952534198760986,-0.0,-6.57305960771737e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.214547026203944e-05,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.703411342343315e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.166925206547603e-05,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.703380783321336e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004602870321832,291.1322326660156,294.1499938964844,283.6266784667969,282.46563720703125,287.0850524902344,283.88897705078125,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.952534198760986,-0.0,-6.57305960771737e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.215034515364096e-05,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.703925024950875e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.16730355634354e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.703893738333136e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004603113920893,291.13201904296875,294.1499938964844,283.6083374023437,282.4584350585937,287.0547790527344,283.8704833984375,290.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189936368997e-09,0.0009819178376346,-0.0088770519942045,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.964062690734863,-0.0,-6.573749544713793e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.215525642503052e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.704440890345722e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.167685544118285e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.704410331323744e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004603358975145,291.1317749023437,294.1499938964844,283.5899963378906,282.4511413574219,287.02459716796875,283.8519897460937,290.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.975591659545898,-0.0,-6.574443744966629e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.216506441589444e-05,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.705473348731176e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.16844733688049e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.705443517304956e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004603848792612,291.1313171386719,294.1499938964844,283.5533447265625,282.43621826171875,286.96453857421875,283.8148803710937,290.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.998645782470703,-0.0,-6.57583285601504e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.216506441589444e-05,297.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.705473348731176e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.16844733688049e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.705443517304956e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004603848792612,291.1313171386719,294.1499938964844,283.5533447265625,282.43621826171875,286.96453857421875,283.8148803710937,290.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.998645782470703,-0.0,-6.57583285601504e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.2174690507818e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.706486889626832e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.16919603291899e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.706457058200613e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004604329587891,291.1308288574219,294.1499938964844,283.51666259765625,282.4208374023437,286.9049072265625,283.7777099609375,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-5.021686553955078,-0.0,-6.577195676982228e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.2174690507818e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.706486889626832e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,7.16919603291899e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.706457058200613e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004604329587891,291.1308288574219,294.1499938964844,283.51666259765625,282.4208374023437,286.9049072265625,283.7777099609375,290.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-5.021686553955078,-0.0,-6.577195676982228e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.218393097398804e-05,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.707458957564086e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.169913442339748e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.707429126137868e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004604790883604,291.1303100585937,294.1499938964844,283.4800109863281,282.4049072265625,286.8456420898437,283.740478515625,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916900730294856e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925166174769,60.0,-5.04470157623291,-0.0,-6.578502365073291e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.218393097398804e-05,297.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.707458957564086e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,7.169913442339748e-05,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.707429126137868e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004604790883604,291.1303100585937,294.1499938964844,283.4800109863281,282.4049072265625,286.8456420898437,283.740478515625,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916900730294856e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925166174769,60.0,-5.04470157623291,-0.0,-6.578502365073291e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.219256025971843e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.708367724670096e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170584285631776e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.70833862083964e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004605221911333,291.1297912597656,294.1499938964844,283.4433288574219,282.3883361816406,286.7867736816406,283.70318603515625,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802351766779566e-09,0.0009823639411479,-0.0090137245133519,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.067678928375244,-0.0,-6.579723788036064e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.219256025971843e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.708367724670096e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.170584285631776e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.70833862083964e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004605221911333,291.1297912597656,294.1499938964844,283.4433288574219,282.3883361816406,286.7867736816406,283.70318603515625,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802351766779566e-09,0.0009823639411479,-0.0090137245133519,0.0,0.0,0.0,-0.0066978023387491,60.0,-5.067678928375244,-0.0,-6.579723788036064e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.219658386427908e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.70879045780748e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.170896424213424e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.708761353977025e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004605422436725,291.1295166015625,294.1499938964844,283.42498779296875,282.3797607421875,286.7574768066406,283.6845397949219,290.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267173945903,0.0,0.0,0.0,-0.0067002605646848,60.0,-5.07914924621582,-0.0,-6.580292222224672e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.220037463819608e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.7091899078805e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.171191100496799e-05,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.709160804050045e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004605611902661,291.12921142578125,294.1499938964844,283.4066772460937,282.3710021972656,286.728271484375,283.6658630371094,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988058544102e-09,0.0009824463631957,-0.0090389726683497,0.0,0.0,0.0,-0.0067025795578956,60.0,-5.09060525894165,-0.0,-6.580827971447435e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.220714855473489e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.70990295172669e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.171717879828066e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.709874575491996e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004605950380209,291.128662109375,294.1499938964844,283.3699951171875,282.35284423828125,286.670166015625,283.6285400390625,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820340932492172e-09,0.000982517725788,-0.0090608578175306,0.0,0.0,0.0,-0.0067067202180624,60.0,-5.113470554351807,-0.0,-6.581785072512504e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
