time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005280,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.220714855473489e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.70990295172669e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.171717879828066e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.709874575491996e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,0.0004605950380209,291.128662109375,294.1499938964844,283.3699951171875,282.35284423828125,286.670166015625,283.6285400390625,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820340932492172e-09,0.000982517725788,-0.0090608578175306,0.0,0.0,0.0,-0.0067067202180624,60.0,-5.113470554351807,-0.0,-6.581785072512504e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.221265645464882e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.710481390357018e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,7.172144978540018e-05,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.710453741718084e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004606225120369,291.1280517578125,294.1499938964844,283.3333435058594,282.333740234375,286.6124267578125,283.5912170410156,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827103522979769e-09,0.000982575584203,-0.0090785771608352,0.0,0.0,0.0,-0.006710072979331,60.0,-5.13625955581665,-0.0,-6.582559564094481e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.221265645464882e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.710481390357018e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,7.172144978540018e-05,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.710453741718084e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004606225120369,291.1280517578125,294.1499938964844,283.3333435058594,282.333740234375,286.6124267578125,283.5912170410156,290.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827103522979769e-09,0.000982575584203,-0.0090785771608352,0.0,0.0,0.0,-0.006710072979331,60.0,-5.13625955581665,-0.0,-6.582559564094481e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.22166436794214e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.710901213111356e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.172454934334382e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.71087283687666e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004606424190569,291.12744140625,294.1499938964844,283.2966613769531,282.31365966796875,286.5550537109375,283.5539245605469,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831980954771552e-09,0.0009826172608882,-0.0090913567692041,0.0,0.0,0.0,-0.0067124906927347,60.0,-5.158957004547119,-0.0,-6.583118761227524e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.22166436794214e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.710901213111356e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.172454934334382e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.71087283687666e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004606424190569,291.12744140625,294.1499938964844,283.2966613769531,282.31365966796875,286.5550537109375,283.5539245605469,290.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831980954771552e-09,0.0009826172608882,-0.0090913567692041,0.0,0.0,0.0,-0.0067124906927347,60.0,-5.158957004547119,-0.0,-6.583118761227524e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.221885557053612e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.71113404375501e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,7.172626646934077e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.711106395116076e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004606534494087,291.1268005371094,294.1499938964844,283.260009765625,282.29248046875,286.4980163574219,283.51666259765625,290.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.8346521513688e-09,0.0009826400782912,-0.0090983556583523,0.0,0.0,0.0,-0.0067138150334358,60.0,-5.181549072265625,-0.0,-6.583425005146637e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.221885557053612e-05,297.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,9.71113404375501e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,7.172626646934077e-05,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.711106395116076e-05,297.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004606534494087,291.1268005371094,294.1499938964844,283.260009765625,282.29248046875,286.4980163574219,283.51666259765625,290.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826439199969,3.8346521513688e-09,0.0009826400782912,-0.0090983556583523,0.0,0.0,0.0,-0.0067138150334358,60.0,-5.181549072265625,-0.0,-6.583425005146637e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.221919754054396e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.71116969594732e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.172652840381488e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.711142047308384e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.0004606551665347,291.1264953613281,294.1499938964844,283.2416687011719,282.2814636230469,286.4696350097656,283.4980773925781,290.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835035400356901e-09,0.0009826434543356,-0.0090993605554103,0.0,0.0,0.0,-0.006714005023241,60.0,-5.192798614501953,-0.0,-6.583469058796254e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.221901564160362e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.71115005086176e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.17263828846626e-05,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.711123129818588e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0004606542352121,291.12615966796875,294.1499938964844,283.22332763671875,282.2701110839844,286.4413452148437,283.4794921875,290.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834761841403633e-09,0.0009826411260291,-0.0090986425057053,0.0,0.0,0.0,-0.0067138695158064,60.0,-5.204016208648682,-0.0,-6.58343779491588e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.22168474062346e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.710920858196914e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.17246875865385e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.710893937153742e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606434085872,291.12548828125,294.1499938964844,283.1866760253906,282.2464904785156,286.3850402832031,283.4423828125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831972517076565e-09,0.0009826172608882,-0.0090913353487849,0.0,0.0,0.0,-0.0067124869674444,60.0,-5.226348400115967,-0.0,-6.58311805068479e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.22168474062346e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.710920858196914e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.17246875865385e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.710893937153742e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606434085872,291.12548828125,294.1499938964844,283.1866760253906,282.2464904785156,286.3850402832031,283.4423828125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831972517076565e-09,0.0009826172608882,-0.0090913353487849,0.0,0.0,0.0,-0.0067124869674444,60.0,-5.226348400115967,-0.0,-6.58311805068479e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221200889442116e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.71041154116392e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.172091864049435e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.710384620120748e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000460619223304,291.1247863769531,294.1499938964844,283.1499938964844,282.22149658203125,286.3290405273437,283.4053955078125,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.825858296835349e-09,0.0009825649904087,-0.0090753147378563,0.0,0.0,0.0,-0.006709455512464,60.0,-5.248518943786621,-0.0,-6.582417455547329e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221200889442116e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.71041154116392e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.172091864049435e-05,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,9.710384620120748e-05,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000460619223304,291.1247863769531,294.1499938964844,283.1499938964844,282.22149658203125,286.3290405273437,283.4053955078125,290.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825688321143,3.825858296835349e-09,0.0009825649904087,-0.0090753147378563,0.0,0.0,0.0,-0.006709455512464,60.0,-5.248518943786621,-0.0,-6.582417455547329e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.220575157087296e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.709751611808316e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,7.171604374889284e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.709725418360904e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605879366863,291.12408447265625,294.1499938964844,283.11334228515625,282.1949462890625,286.2734069824219,283.3685302734375,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817972160646832e-09,0.000982497469522,-0.0090546524152159,0.0,0.0,0.0,-0.006705546285957,60.0,-5.270546436309815,-0.0,-6.581513645187442e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.220575157087296e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.709751611808316e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,7.171604374889284e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.709725418360904e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605879366863,291.12408447265625,294.1499938964844,283.11334228515625,282.1949462890625,286.2734069824219,283.3685302734375,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817972160646832e-09,0.000982497469522,-0.0090546524152159,0.0,0.0,0.0,-0.006705546285957,60.0,-5.270546436309815,-0.0,-6.581513645187442e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.220009087584911e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.709154983283952e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.171164179453626e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.709129517432302e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605596768669,291.1233215332031,294.1499938964844,283.07666015625,282.1667175292969,286.2181091308594,283.3317565917969,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.8108414202042695e-09,0.0009824365843087,-0.009035968221724,0.0,0.0,0.0,-0.0067020109854638,60.0,-5.292532444000244,-0.0,-6.580696521041318e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.220009087584911e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.709154983283952e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,7.171164179453626e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.709129517432302e-05,297.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004605596768669,291.1233215332031,294.1499938964844,283.07666015625,282.1667175292969,286.2181091308594,283.3317565917969,290.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.8108414202042695e-09,0.0009824365843087,-0.009035968221724,0.0,0.0,0.0,-0.0067020109854638,60.0,-5.292532444000244,-0.0,-6.580696521041318e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.21977189136669e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.708905417937784e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.170979370130226e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.708879224490374e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004605478025041,291.1229553222656,294.1499938964844,283.0583190917969,282.1520080566406,286.1905822753906,283.3134155273437,290.946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807842929859362e-09,0.0009824108565226,-0.0090281125158071,0.0,0.0,0.0,-0.0067005245946347,60.0,-5.30353307723999,-0.0,-6.580353328899946e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.219573985319585e-05,297.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.708696597954258e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.170825119828805e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.708671132102607e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004605379072017,291.12255859375,294.1499938964844,283.0400085449219,282.1369323730469,286.16314697265625,283.2950744628906,290.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.805336046269758e-09,0.0009823894361034,-0.0090215438976883,0.0,0.0,0.0,-0.0066992817446589,60.0,-5.31454610824585,-0.0,-6.580065559091963e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.219326602760702e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.708435391075908e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.170631579356268e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.70840992522426e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.00046052550897,291.1217956542969,294.1499938964844,283.0033264160156,282.1056823730469,286.1084899902344,283.2584533691406,290.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802165249311429e-09,0.0009823623113334,-0.0090132355690002,0.0,0.0,0.0,-0.0066977101378142,60.0,-5.33662748336792,-0.0,-6.57970247175399e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.219326602760702e-05,297.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.708435391075908e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.170631579356268e-05,297.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.70840992522426e-05,297.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.00046052550897,291.1217956542969,294.1499938964844,283.0033264160156,282.1056823730469,286.1084899902344,283.2584533691406,290.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802165249311429e-09,0.0009823623113334,-0.0090132355690002,0.0,0.0,0.0,-0.0066977101378142,60.0,-5.33662748336792,-0.0,-6.57970247175399e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.21930986805819e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.708417201181874e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.170618482632563e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.708391735330224e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004605246649589,291.1210021972656,294.1499938964844,282.9666748046875,282.0731506347656,286.0541381835937,283.2218322753906,290.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018761472358165e-09,0.0009823598666116,-0.009012478403747,0.0,0.0,0.0,-0.0066975667141377,60.0,-5.358810901641846,-0.0,-6.579669786788146e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.21930986805819e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.708417201181874e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,7.170618482632563e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.708391735330224e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0004605246649589,291.1210021972656,294.1499938964844,282.9666748046875,282.0731506347656,286.0541381835937,283.2218322753906,290.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018761472358165e-09,0.0009823598666116,-0.009012478403747,0.0,0.0,0.0,-0.0066975667141377,60.0,-5.358810901641846,-0.0,-6.579669786788146e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.219542698701844e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.708662400953472e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.170799653977156e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.708637662697583e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004605363064911,291.12017822265625,294.1499938964844,282.92999267578125,282.0393981933594,286.0000915527344,283.1851806640625,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703219145722e-09,0.0009823840809985,-0.0090198852121829,0.0,0.0,0.0,-0.0066989678889513,60.0,-5.381115913391113,-0.0,-6.579993083732917e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.219542698701844e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.708662400953472e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.170799653977156e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.708637662697583e-05,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0004605363064911,291.12017822265625,294.1499938964844,282.92999267578125,282.0393981933594,286.0000915527344,283.1851806640625,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703219145722e-09,0.0009823840809985,-0.0090198852121829,0.0,0.0,0.0,-0.0066989678889513,60.0,-5.381115913391113,-0.0,-6.579993083732917e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.220020001521334e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.70916444202885e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.171170000219718e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.709139703772962e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004605601425282,291.11932373046875,294.1499938964844,282.8933410644531,282.0045471191406,285.94635009765625,283.14849853515625,290.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810569637607841e-09,0.0009824341395869,-0.009035256691277,0.0,0.0,0.0,-0.0067018764093518,60.0,-5.403549671173096,-0.0,-6.580665257160946e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.220020001521334e-05,297.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.70916444202885e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,7.171170000219718e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.709139703772962e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0004605601425282,291.11932373046875,294.1499938964844,282.8933410644531,282.0045471191406,285.94635009765625,283.14849853515625,290.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810569637607841e-09,0.0009824341395869,-0.009035256691277,0.0,0.0,0.0,-0.0067018764093518,60.0,-5.403549671173096,-0.0,-6.580665257160946e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.220342326443642e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.709503501653673e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,7.171420293161646e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.709478763397784e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004605762369465,291.118896484375,294.1499938964844,282.875,281.9867553710937,285.91961669921875,283.130126953125,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.8145433478575805e-09,0.0009824681328609,-0.0090456679463386,0.0,0.0,0.0,-0.0067038461565971,60.0,-5.414813995361328,-0.0,-6.581120715054567e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.220708307111636e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.7098876722157e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,7.171704055508599e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.709863661555572e-05,297.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004605944850482,291.11846923828125,294.1499938964844,282.8566589355469,281.9687194824219,285.8929138183594,283.1117248535156,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819059735121755e-09,0.0009825067827478,-0.0090575013309717,0.0,0.0,0.0,-0.0067060850560665,60.0,-5.426104545593262,-0.0,-6.5816379901662e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.22154140425846e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.710765880299732e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.172352343332022e-05,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.710741869639604e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004606361326295,291.1175842285156,294.1499938964844,282.82000732421875,281.9320373535156,285.8397521972656,283.0748596191406,290.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293705983960535e-09,0.0009825949091464,-0.0090845171362161,0.0,0.0,0.0,-0.0067111966200172,60.0,-5.448750019073486,-0.0,-6.58281962273577e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.22154140425846e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.710765880299732e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.172352343332022e-05,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.710741869639604e-05,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004606361326295,291.1175842285156,294.1499938964844,282.82000732421875,281.9320373535156,285.8397521972656,283.0748596191406,290.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293705983960535e-09,0.0009825949091464,-0.0090845171362161,0.0,0.0,0.0,-0.0067111966200172,60.0,-5.448750019073486,-0.0,-6.58281962273577e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.222435619449244e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.711706661619246e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.173047197284177e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.71168265095912e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004606807488016,291.1166687011719,294.1499938964844,282.7833251953125,281.8946228027344,285.7868957519531,283.03790283203125,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840431084256579e-09,0.000982689554803,-0.0091134971007704,0.0,0.0,0.0,-0.0067166797816753,60.0,-5.471449375152588,-0.0,-6.584087230976365e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.222435619449244e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.711706661619246e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.173047197284177e-05,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.71168265095912e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0004606807488016,291.1166687011719,294.1499938964844,282.7833251953125,281.8946228027344,285.7868957519531,283.03790283203125,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840431084256579e-09,0.000982689554803,-0.0091134971007704,0.0,0.0,0.0,-0.0067166797816753,60.0,-5.471449375152588,-0.0,-6.584087230976365e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.22328035812825e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.712595056043938e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.173703488660976e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.712571772979572e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.000460722920252,291.1157531738281,294.1499938964844,282.7466735839844,281.8565368652344,285.7342834472656,283.0008544921875,290.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850875618383043e-09,0.0009827788453549,-0.0091408630833029,0.0,0.0,0.0,-0.0067218574695289,60.0,-5.494144439697266,-0.0,-6.585284495486121e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.22328035812825e-05,297.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.712595056043938e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.173703488660976e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.712571772979572e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.000460722920252,291.1157531738281,294.1499938964844,282.7466735839844,281.8565368652344,285.7342834472656,283.0008544921875,290.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850875618383043e-09,0.0009827788453549,-0.0091408630833029,0.0,0.0,0.0,-0.0067218574695289,60.0,-5.494144439697266,-0.0,-6.585284495486121e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.22395192901604e-05,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.713302279124036e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.174225174821913e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.713278996059672e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004607564769685,291.11480712890625,294.1499938964844,282.7099914550781,281.81793212890625,285.6819763183594,282.9637756347656,290.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859170316644622e-09,0.0009828497422859,-0.0091625973582267,0.0,0.0,0.0,-0.0067259697243571,60.0,-5.5167670249938965,-0.0,-6.586235201666568e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.22395192901604e-05,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.713302279124036e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.174225174821913e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.713278996059672e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004607564769685,291.11480712890625,294.1499938964844,282.7099914550781,281.81793212890625,285.6819763183594,282.9637756347656,290.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859170316644622e-09,0.0009828497422859,-0.0091625973582267,0.0,0.0,0.0,-0.0067259697243571,60.0,-5.5167670249938965,-0.0,-6.586235201666568e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.224180394085124e-05,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.713543113321066e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.174402708187699e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.7135198302567e-05,297.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.00046076788567,291.11431884765625,294.1499938964844,282.6916809082031,281.7984619140625,285.6559143066406,282.9452209472656,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828776819631,3.861985398145862e-09,0.0009828738402575,-0.0091699734330177,0.0,0.0,0.0,-0.0067273653112351,60.0,-5.528024673461914,-0.0,-6.586557788068603e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.2243222752586e-05,297.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.713692270452157e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.174513302743435e-05,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.713668987387793e-05,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0004607749870046,291.11383056640625,294.1499938964844,282.67333984375,281.7789306640625,285.6299133300781,282.9266662597656,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863715125618228e-09,0.0009828886250033,-0.0091745052486658,0.0,0.0,0.0,-0.0067282230593264,60.0,-5.539237976074219,-0.0,-6.58675602949188e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
