time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007620,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.224273526342586e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.713639883557336e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,7.17447474016808e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.71361732808873e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004607725131791,291.1128234863281,294.1499938964844,282.6366577148437,281.7395935058594,285.578125,282.8896179199219,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863031228235059e-09,0.0009828828042373,-0.0091727124527096,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.561490535736084,-0.0,-6.586677159248211e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.224273526342586e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.713639883557336e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,7.17447474016808e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.71361732808873e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004607725131791,291.1128234863281,294.1499938964844,282.6366577148437,281.7395935058594,285.578125,282.8896179199219,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863031228235059e-09,0.0009828828042373,-0.0091727124527096,0.0,0.0,0.0,-0.0067278840579092,60.0,-5.561490535736084,-0.0,-6.586677159248211e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.223698725691064e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.713033796288072e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,7.174026541179046e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.71301196841523e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004607437876984,291.11181640625,294.1499938964844,282.6000061035156,281.7000732421875,285.5265808105469,282.8526611328125,290.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537563130259,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.583445072174072,-0.0,-6.585847955875579e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.223698725691064e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.713033796288072e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,7.174026541179046e-05,297.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.71301196841523e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0004607437876984,291.11181640625,294.1499938964844,282.6000061035156,281.7000732421875,285.5265808105469,282.8526611328125,290.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537563130259,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.583445072174072,-0.0,-6.585847955875579e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.222523658536376e-05,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.7117961558979e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.173112680902705e-05,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.711774328025058e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004606850852724,291.1107788085937,294.1499938964844,282.5633239746094,281.6604919433594,285.475341796875,282.8158569335937,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086559930318e-09,0.0009826952591538,-0.0091152153909206,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.605047702789307,-0.0,-6.584162548506356e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.222523658536376e-05,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.7117961558979e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,7.173112680902705e-05,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,9.711774328025058e-05,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004606850852724,291.1107788085937,294.1499938964844,282.5633239746094,281.6604919433594,285.475341796875,282.8158569335937,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841086559930318e-09,0.0009826952591538,-0.0091152153909206,0.0,0.0,0.0,-0.0067170052789151,60.0,-5.605047702789307,-0.0,-6.584162548506356e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.220709034707396e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.709884761832654e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.171700417529792e-05,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709862933959812e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004605943977367,291.1097412109375,294.1499938964844,282.52667236328125,281.62091064453125,285.4243469238281,282.779296875,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.626251697540283,-0.0,-6.581563383178948e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.220709034707396e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.709884761832654e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,7.171700417529792e-05,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.709862933959812e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004605943977367,291.1097412109375,294.1499938964844,282.52667236328125,281.62091064453125,285.4243469238281,282.779296875,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.626251697540283,-0.0,-6.581563383178948e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.219557978212832e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.708673314889892e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,7.170805474743247e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.70865148701705e-05,297.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004605369467753,291.10919189453125,294.1499938964844,282.5083312988281,281.6011657714844,285.39892578125,282.7611389160156,290.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823822183534,3.804036641241737e-09,0.0009823783766478,-0.009018138051033,0.0,0.0,0.0,-0.0066986377350986,60.0,-5.6367034912109375,-0.0,-6.57991705566019e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.218252671416848e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,9.707297431305052e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.169789751060307e-05,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.70727633102797e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004604716959875,291.1086730957031,294.1499938964844,282.489990234375,281.5814514160156,285.37359619140625,282.7430114746094,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822427527979,3.7877305736344624e-09,0.0009822390275076,-0.0089754145592451,0.0,0.0,0.0,-0.0066905543208122,60.0,-5.647051811218262,-0.0,-6.578049038807876e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.215197496814652e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.70408073044382e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.167413423303515e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.70405963016674e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004603191046044,291.1075744628906,294.1499938964844,282.4533386230469,281.542236328125,285.3231201171875,282.7070617675781,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.667456150054932,-0.0,-6.573682043153894e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.215197496814652e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.70408073044382e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.167413423303515e-05,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.70405963016674e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004603191046044,291.1075744628906,294.1499938964844,282.4533386230469,281.542236328125,285.3231201171875,282.7070617675781,290.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.667456150054932,-0.0,-6.573682043153894e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.21161481528543e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.700306691229343e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.164626003941521e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.700286318548024e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004601401160471,291.1064453125,294.1499938964844,282.4166564941406,281.5033874511719,285.2728881835937,282.6714782714844,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.687479496002197,-0.0,-6.56856329328548e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,9.21161481528543e-05,297.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.700306691229343e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.164626003941521e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.700286318548024e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0004601401160471,291.1064453125,294.1499938964844,282.4166564941406,281.5033874511719,285.2728881835937,282.6714782714844,290.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704891948785871e-09,0.0009815306402742,-0.0087583633139729,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.687479496002197,-0.0,-6.56856329328548e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.20760357985273e-05,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.69608299783431e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.161505345720798e-05,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.696061897557227e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004599397361744,291.1053161621094,294.1499938964844,282.3800048828125,281.4649658203125,285.2229309082031,282.63629150390625,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654852420709176e-09,0.0009811026975512,-0.0086272517219185,0.0,0.0,0.0,-0.006624680943787,60.0,-5.707178592681885,-0.0,-6.562837029377988e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.20760357985273e-05,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,9.69608299783431e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.161505345720798e-05,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.696061897557227e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004599397361744,291.1053161621094,294.1499938964844,282.3800048828125,281.4649658203125,285.2229309082031,282.63629150390625,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654852420709176e-09,0.0009811026975512,-0.0086272517219185,0.0,0.0,0.0,-0.006624680943787,60.0,-5.707178592681885,-0.0,-6.562837029377988e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.20327947824262e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.691528975963593e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.158142398111522e-05,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.691508603282271e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004597237566486,291.1041564941406,294.1499938964844,282.34332275390625,281.4271240234375,285.1732177734375,282.6014709472656,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009157877714407e-09,0.0009806415764614,-0.0084859272465109,0.0,0.0,0.0,-0.0065979422070086,60.0,-5.726617336273193,-0.0,-6.556667386803383e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.20327947824262e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.691528975963593e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.158142398111522e-05,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.691508603282271e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004597237566486,291.1041564941406,294.1499938964844,282.34332275390625,281.4271240234375,285.1732177734375,282.6014709472656,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009157877714407e-09,0.0009806415764614,-0.0084859272465109,0.0,0.0,0.0,-0.0065979422070086,60.0,-5.726617336273193,-0.0,-6.556667386803383e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.20103702810593e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.689167200122029e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,7.156397623475641e-05,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.68914755503647e-05,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004596117360051,291.10357666015625,294.1499938964844,282.32501220703125,281.408447265625,285.1484680175781,282.584228515625,290.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572943052532196e-09,0.0009804023429751,-0.0084126340225338,0.0,0.0,0.0,-0.0065840752795338,60.0,-5.736258029937744,-0.0,-6.553468523406991e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.198763291351496e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.6867726824712e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,7.154628838179633e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.68675230978988e-05,297.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000459498114651,291.1029663085937,294.1499938964844,282.3066711425781,281.38995361328125,285.123779296875,282.56707763671875,290.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544575744029998e-09,0.0009801597334444,-0.0083383060991764,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.745862007141113,-0.0,-6.550225606360982e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.194170706905425e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.681935625849292e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.151056342991069e-05,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.681915980763732e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004592686891555,291.1017761230469,294.1499938964844,282.2699890136719,281.353515625,285.0745544433594,282.53302001953125,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872935650298587e-09,0.0009796699741855,-0.0081882150843739,0.0,0.0,0.0,-0.0065416148863732,60.0,-5.764995574951172,-0.0,-6.543679376136424e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.194170706905425e-05,297.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.681935625849292e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.151056342991069e-05,297.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.681915980763732e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004592686891555,291.1017761230469,294.1499938964844,282.2699890136719,281.353515625,285.0745544433594,282.53302001953125,290.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.4872935650298587e-09,0.0009796699741855,-0.0081882150843739,0.0,0.0,0.0,-0.0065416148863732,60.0,-5.764995574951172,-0.0,-6.543679376136424e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.189605771098286e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.677129128249362e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.147505675675347e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.677109483163804e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004590406897477,291.1005554199219,294.1499938964844,282.2333374023437,281.3179931640625,285.02557373046875,282.49932861328125,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.784078121185303,-0.0,-6.537176489018749e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.189605771098286e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.677129128249362e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.147505675675347e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.677109483163804e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004590406897477,291.1005554199219,294.1499938964844,282.2333374023437,281.3179931640625,285.02557373046875,282.49932861328125,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359774014846e-09,0.0009791831253096,-0.008039035834372,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.784078121185303,-0.0,-6.537176489018749e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.185159433400258e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.672446321928874e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.144046685425565e-05,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.672426676843315e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004588185693137,291.09930419921875,294.1499938964844,282.1966552734375,281.2834167480469,284.9768371582031,282.4659118652344,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.8031744956970215,-0.0,-6.53084484270039e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.185159433400258e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.672446321928874e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.144046685425565e-05,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.672426676843315e-05,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004588185693137,291.09930419921875,294.1499938964844,282.1966552734375,281.2834167480469,284.9768371582031,282.4659118652344,290.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897916685881e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.8031744956970215,-0.0,-6.53084484270039e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.180903725791724e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.667964332038537e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.140736852306873e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.66794541454874e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004586059658322,291.0980529785156,294.1499938964844,282.1600036621094,281.2499389648437,284.9283447265625,282.4327697753906,290.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.822337627410889,-0.0,-6.524787465878036e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.180903725791724e-05,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.667964332038537e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,7.140736852306873e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.66794541454874e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004586059658322,291.0980529785156,294.1499938964844,282.1600036621094,281.2499389648437,284.9283447265625,282.4327697753906,290.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546257525682,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.822337627410889,-0.0,-6.524787465878036e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.178867185255513e-05,297.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.665818652138114e-05,297.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.139152148738503e-05,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.66580046224408e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004585042188409,291.097412109375,294.1499938964844,282.14166259765625,281.233642578125,284.9041748046875,282.4162902832031,290.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296405370889488e-09,0.0009780375985428,-0.0076880455017089,0.0,0.0,0.0,-0.0064469827339053,60.0,-5.8319597244262695,-0.0,-6.521889162058869e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.176896855933592e-05,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.66374427662231e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,7.137619832064956e-05,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.663726086728276e-05,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0004584058187901,291.0967712402344,294.1499938964844,282.1233215332031,281.2176513671875,284.88006591796875,282.3998413085937,290.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271833914908484e-09,0.0009778274688869,-0.0076236627064645,0.0,0.0,0.0,-0.0064348019659519,60.0,-5.841613292694092,-0.0,-6.519086781509031e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.173180296784268e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.65983053902164e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.13472836650908e-05,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.659811621531844e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004582201363518,291.095458984375,294.1499938964844,282.086669921875,281.1866455078125,284.8320007324219,282.3670959472656,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.861030578613281,-0.0,-6.513800343554976e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.173180296784268e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.65983053902164e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.13472836650908e-05,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.659811621531844e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,0.0004582201363518,291.095458984375,294.1499938964844,282.086669921875,281.1866455078125,284.8320007324219,282.3670959472656,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.861030578613281,-0.0,-6.513800343554976e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.169789700536056e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.6562594990246e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,7.132090831873938e-05,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.656241309130564e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004580507520586,291.0941467285156,294.1499938964844,282.04998779296875,281.1570129394531,284.7841796875,282.3344421386719,290.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183162178288512e-09,0.0009770691394805,-0.007391320541501,0.0,0.0,0.0,-0.0063908430747687,60.0,-5.880621910095215,-0.0,-6.508979311092844e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.169789700536056e-05,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.6562594990246e-05,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,7.132090831873938e-05,297.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.656241309130564e-05,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004580507520586,291.0941467285156,294.1499938964844,282.04998779296875,281.1570129394531,284.7841796875,282.3344421386719,290.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183162178288512e-09,0.0009770691394805,-0.007391320541501,0.0,0.0,0.0,-0.0063908430747687,60.0,-5.880621910095215,-0.0,-6.508979311092844e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.167443204205485e-05,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.653787856223062e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.13026529410854e-05,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.653769666329026e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004579335218295,291.0928039550781,294.1499938964844,282.0133361816406,281.1287536621094,284.7365417480469,282.30181884765625,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864724936284e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.90059232711792,-0.0,-6.505641181320243e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.167443204205485e-05,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.653787856223062e-05,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,7.13026529410854e-05,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.653769666329026e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004579335218295,291.0928039550781,294.1499938964844,282.0133361816406,281.1287536621094,284.7365417480469,282.30181884765625,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864724936284e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.90059232711792,-0.0,-6.505641181320243e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.16676435736008e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.653072629589587e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.12973705958575e-05,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.653054439695552e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.000457899615867,291.0914306640625,294.1499938964844,281.9766540527344,281.1016845703125,284.6890869140625,282.2689819335937,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.921444416046143,-0.0,-6.50467129048593e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.16676435736008e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.653072629589587e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,7.12973705958575e-05,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.653054439695552e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.000457899615867,291.0914306640625,294.1499938964844,281.9766540527344,281.1016845703125,284.6890869140625,282.2689819335937,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.921444416046143,-0.0,-6.50467129048593e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.167018288280816e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.653339657234028e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.129934238037094e-05,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.653322194935754e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0004579123051371,291.0907287597656,294.1499938964844,281.9583435058594,281.08856201171875,284.6654357910156,282.2524108886719,290.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767756564542,3.1484879148280243e-09,0.0009767725132405,-0.0073004649020731,0.0,0.0,0.0,-0.0063736527226865,60.0,-5.932261943817139,-0.0,-6.505028693482019e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
