time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009960,297.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.167654934572056e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.654010500526056e-05,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.13042973075062e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.65399231063202e-05,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.00045794408652,291.0900573730469,294.1499938964844,281.94000244140625,281.07568359375,284.641845703125,282.2356872558594,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768432937562,3.1563915925403303e-09,0.0009768401505425,-0.0073211747221648,0.0,0.0,0.0,-0.0063775707967579,60.0,-5.943336486816406,-0.0,-6.505928951128226e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.169942495645957e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.65641884249635e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,7.132207974791527e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.656401380198076e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004580583481583,291.0886535644531,294.1499938964844,281.9033203125,281.0506591796875,284.59478759765625,282.2017822265625,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.96612548828125,-0.0,-6.509169736546029e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.169942495645957e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.65641884249635e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,7.132207974791527e-05,297.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.656401380198076e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004580583481583,291.0886535644531,294.1499938964844,281.9033203125,281.0506591796875,284.59478759765625,282.2017822265625,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.96612548828125,-0.0,-6.509169736546029e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.17359211598523e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.660262003308162e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.13504632585682e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.660244541009888e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0004582406545523,291.08721923828125,294.1499938964844,281.8666687011719,281.0265197753906,284.5478515625,282.1670837402344,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.9898552894592285,-0.0,-6.51434604037604e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.17359211598523e-05,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.660262003308162e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.13504632585682e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.660244541009888e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0004582406545523,291.08721923828125,294.1499938964844,281.8666687011719,281.0265197753906,284.5478515625,282.1670837402344,290.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252287877988e-09,0.0009774715872481,-0.0075147086754441,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.9898552894592285,-0.0,-6.51434604037604e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.178489563055336e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.665418474469334e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.138855289667845e-05,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.66540173976682e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004584852722473,291.08575439453125,294.1499938964844,281.8299865722656,281.00311279296875,284.5010986328125,282.1314392089844,290.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-6.014447212219238,-0.0,-6.521296569417245e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.178489563055336e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,9.665418474469334e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.138855289667845e-05,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.66540173976682e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004584852722473,291.08575439453125,294.1499938964844,281.8299865722656,281.00311279296875,284.5010986328125,282.1314392089844,290.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.007674444001168,0.0,0.0,0.0,-0.0064444080926477,60.0,-6.014447212219238,-0.0,-6.521296569417245e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.1845438873861e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.671794396126644e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.143564289435744e-05,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.67177766142413e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004587877192534,291.08428955078125,294.1499938964844,281.7933349609375,280.9803771972656,284.4544982910156,282.09478759765625,290.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-6.039847373962402,-0.0,-6.529896978690887e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.1845438873861e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.671794396126644e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,7.143564289435744e-05,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.67177766142413e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004587877192534,291.08428955078125,294.1499938964844,281.7933349609375,280.9803771972656,284.4544982910156,282.09478759765625,290.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-6.039847373962402,-0.0,-6.529896978690887e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.18798104976304e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.675412729848176e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,7.146236748667434e-05,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.675395995145664e-05,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0004589593736454,291.08355712890625,294.1499938964844,281.7749938964844,280.96923828125,284.4312438964844,282.0760498046875,290.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.4093856626782326e-09,0.0009790033800527,-0.0079840803518891,0.0,0.0,0.0,-0.0065029906108975,60.0,-6.0528435707092285,-0.0,-6.534781959999236e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.19166559469886e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.679293725639582e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.149102748371661e-05,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.679276990937068e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004591434553731,291.0827941894531,294.1499938964844,281.75665283203125,280.9582214355469,284.40802001953125,282.0570068359375,290.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552716243752e-09,0.0009793956996873,-0.0081043113023042,0.0,0.0,0.0,-0.0065257381647825,60.0,-6.066012382507324,-0.0,-6.540021502132731e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.199761552736164e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.68781823758036e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.155399362090975e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.687802230473608e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004595478530973,291.081298828125,294.1499938964844,281.7200012207031,280.9364929199219,284.3616943359375,282.0181579589844,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-6.092862129211426,-0.0,-6.55154153150761e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.199761552736164e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.68781823758036e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,7.155399362090975e-05,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.687802230473608e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004595478530973,291.081298828125,294.1499938964844,281.7200012207031,280.9364929199219,284.3616943359375,282.0181579589844,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084759992472e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-6.092862129211426,-0.0,-6.55154153150761e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.208734991261736e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.6972675237339e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.1623784606345e-05,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.697250789031386e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004599960811901,291.0797424316406,294.1499938964844,281.6833190917969,280.91510009765625,284.3154602050781,281.9781799316406,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678291515102046e-09,0.0009812132921069,-0.0086612533777952,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.120365619659424,-0.0,-6.564322063695728e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.208734991261736e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,9.6972675237339e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,7.1623784606345e-05,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.697250789031386e-05,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004599960811901,291.0797424316406,294.1499938964844,281.6833190917969,280.91510009765625,284.3154602050781,281.9781799316406,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678291515102046e-09,0.0009812132921069,-0.0086612533777952,0.0,0.0,0.0,-0.0066311121918261,60.0,-6.120365619659424,-0.0,-6.564322063695728e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.218481136485934e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.707530261948703e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.169958553276956e-05,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.707514254841954e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000460482930066,291.07818603515625,294.1499938964844,281.64666748046875,280.8939514160156,284.2693786621094,281.9371337890625,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.148455619812012,-0.0,-6.578218147978987e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.218481136485934e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.707530261948703e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.169958553276956e-05,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.707514254841954e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.000460482930066,291.07818603515625,294.1499938964844,281.64666748046875,280.8939514160156,284.2693786621094,281.9371337890625,290.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789207614346424e-09,0.0009822512511163,-0.0089792851358652,0.0,0.0,0.0,-0.006691284943372,60.0,-6.148455619812012,-0.0,-6.578218147978987e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865783691406,0.0,0.0,9.22381950658746e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.713151666801424e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.174110214691609e-05,297.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.713135659694672e-05,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004607495793607,291.0773620605469,294.1499938964844,281.6275939941406,280.88299560546875,284.2454528808594,281.9153747558594,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828235488384,3.8556922099530774e-09,0.0009828197071328,-0.0091534843668341,0.0,0.0,0.0,-0.0067242439836263,60.0,-6.163278102874756,-0.0,-6.585836587191808e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.228889393853024e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.718490036902948e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,7.178053056122735e-05,297.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.718474029796198e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004610027826856,291.0765991210937,294.1499938964844,281.6099853515625,280.8729248046875,284.223388671875,281.89508056640625,290.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188265965606214e-09,0.0009833596413955,-0.0093189049512147,0.0,0.0,0.0,-0.0067555424757301,60.0,-6.177064418792725,-0.0,-6.593074175498259e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.234305616701022e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.724193660076708e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,7.182265107985586e-05,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.724177652969956e-05,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004612733318936,291.0758056640625,294.1499938964844,281.5916748046875,280.8624572753906,284.200439453125,281.87371826171875,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.9862824152692156e-09,0.0009839364793151,-0.009495647624135,0.0,0.0,0.0,-0.0067889834754168,60.0,-6.19154691696167,-0.0,-6.600812696433422e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.239838254870848e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.730019519338384e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.186568109318614e-05,297.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.730003512231632e-05,297.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0004615497018676,291.0749816894531,294.1499938964844,281.5733337402344,280.8519592285156,284.1775207519531,281.85211181640625,290.7909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.055189073426391e-09,0.0009845256572589,-0.0096761900931596,0.0,0.0,0.0,-0.0068231429904699,60.0,-6.206125259399414,-0.0,-6.608721747625168e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.25119747989811e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.741981193656102e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.195403304649517e-05,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.74196518654935e-05,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004621171101462,291.0733642578125,294.1499938964844,281.5366516113281,280.8309326171875,284.1317443847656,281.80841064453125,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.23553991317749,-0.0,-6.624974702162946e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.25119747989811e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.741981193656102e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.195403304649517e-05,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.74196518654935e-05,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004621171101462,291.0733642578125,294.1499938964844,281.5366516113281,280.8309326171875,284.1317443847656,281.80841064453125,290.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.23553991317749,-0.0,-6.624974702162946e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.262830280931666e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.75423099589534e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.204450957942754e-05,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.754215716384353e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004626981972251,291.0717163085937,294.1499938964844,281.5,280.80975341796875,284.0860900878906,281.7640991210937,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264812543988,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.265236854553223,-0.0,-6.641641192572936e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.262830280931666e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.75423099589534e-05,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,7.204450957942754e-05,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.754215716384353e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004626981972251,291.0717163085937,294.1499938964844,281.5,280.80975341796875,284.0860900878906,281.7640991210937,290.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341551562703216e-09,0.0009869743371382,-0.0104264812543988,0.0,0.0,0.0,-0.0069651054218411,60.0,-6.265236854553223,-0.0,-6.641641192572936e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.274591138819233e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.766615403350444e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.213597564259544e-05,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.766600123839452e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004632856871467,291.0700378417969,294.1499938964844,281.4633483886719,280.7882995605469,284.04052734375,281.7193298339844,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880317240370005e-09,0.000988226966001,-0.0108102643862366,0.0,0.0,0.0,-0.007037722505629,60.0,-6.29511833190918,-0.0,-6.658511608748088e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.274591138819233e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.766615403350444e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,7.213597564259544e-05,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.766600123839452e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004632856871467,291.0700378417969,294.1499938964844,281.4633483886719,280.7882995605469,284.04052734375,281.7193298339844,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880317240370005e-09,0.000988226966001,-0.0108102643862366,0.0,0.0,0.0,-0.007037722505629,60.0,-6.29511833190918,-0.0,-6.658511608748088e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.286328713642432e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.778975072549656e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.22272670827806e-05,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.778960520634428e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004638719838112,291.0683288574219,294.1499938964844,281.4266662597656,280.7665100097656,283.9950561523437,281.6742553710937,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932773143053,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.3250837326049805,-0.0,-6.67536994569673e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.286328713642432e-05,297.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.778975072549656e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.22272670827806e-05,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,9.778960520634428e-05,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,0.0004638719838112,291.0683288574219,294.1499938964844,281.4266662597656,280.7665100097656,283.9950561523437,281.6742553710937,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634220118759913e-09,0.0009894770337268,-0.0111932773143053,0.0,0.0,0.0,-0.0071101943030953,60.0,-6.3250837326049805,-0.0,-6.67536994569673e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.29213929339312e-05,297.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.785094152903184e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.227245805552229e-05,297.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.785078873392196e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0004641622363124,291.0674743652344,294.1499938964844,281.4083251953125,280.75543212890625,283.97235107421875,281.65167236328125,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706592893199968e-09,0.0009900958975777,-0.0113828917965292,0.0,0.0,0.0,-0.0071460725739598,60.0,-6.340064525604248,-0.0,-6.683723796641061e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.297886572312564e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.791146294446662e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,7.231716153910384e-05,297.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.791131742531434e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004644493455998,291.0666198730469,294.1499938964844,281.3900146484375,280.7442321777344,283.9496765136719,281.6290588378906,290.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712782368,4.778177409292539e-09,0.0009907080093398,-0.0115704396739602,0.0,0.0,0.0,-0.0071815601550042,60.0,-6.355026721954346,-0.0,-6.691991671914367e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.309110464528204e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.80296463239938e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.24044512026012e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.802950080484152e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004650099726859,291.0648803710937,294.1499938964844,281.35333251953125,280.7214050292969,283.9044189453125,281.5838928222656,290.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179620376094135e-09,0.0009919033618643,-0.0119366655126214,0.0,0.0,0.0,-0.0072508575394749,60.0,-6.384842872619629,-0.0,-6.708151545353759e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.309110464528204e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,9.80296463239938e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.24044512026012e-05,297.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,9.802950080484152e-05,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004650099726859,291.0648803710937,294.1499938964844,281.35333251953125,280.7214050292969,283.9044189453125,281.5838928222656,290.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.9179620376094135e-09,0.0009919033618643,-0.0119366655126214,0.0,0.0,0.0,-0.0072508575394749,60.0,-6.384842872619629,-0.0,-6.708151545353759e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.31984031922184e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.814263466978446e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,7.248789916047826e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.814248915063216e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004655459197238,291.0631103515625,294.1499938964844,281.3166809082031,280.6979675292969,283.8592529296875,281.5389099121094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051598694905124e-09,0.0009930460946634,-0.0122867804020643,0.0,0.0,0.0,-0.0073171076364815,60.0,-6.414422512054443,-0.0,-6.723618639625786e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,9.31984031922184e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.814263466978446e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,7.248789916047826e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.814248915063216e-05,297.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0004655459197238,291.0631103515625,294.1499938964844,281.3166809082031,280.6979675292969,283.8592529296875,281.5389099121094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051598694905124e-09,0.0009930460946634,-0.0122867804020643,0.0,0.0,0.0,-0.0073171076364815,60.0,-6.414422512054443,-0.0,-6.723618639625786e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.329921886092052e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.8248798167333e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.256631215568632e-05,297.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.824865264818072e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.000466049532406,291.0613098144531,294.1499938964844,281.2799987792969,280.6737365722656,283.8141784667969,281.4942321777344,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177159589919711e-09,0.0009941197931766,-0.0126157328486442,0.0,0.0,0.0,-0.0073793535120785,60.0,-6.44364595413208,-0.0,-6.738167002140473e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.329921886092052e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.8248798167333e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.256631215568632e-05,297.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.824865264818072e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.000466049532406,291.0613098144531,294.1499938964844,281.2799987792969,280.6737365722656,283.8141784667969,281.4942321777344,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177159589919711e-09,0.0009941197931766,-0.0126157328486442,0.0,0.0,0.0,-0.0073793535120785,60.0,-6.44364595413208,-0.0,-6.738167002140473e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.335598588222638e-05,297.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.830857743509114e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,7.261046266648918e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.830843191593884e-05,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004663330910261,291.0602111816406,294.1499938964844,281.25799560546875,280.6588134765625,283.78717041015625,281.4676208496094,290.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947296930477,5.247858148038631e-09,0.0009947244543582,-0.0128009524196386,0.0,0.0,0.0,-0.007414401974529,60.0,-6.460963726043701,-0.0,-6.746365954768407e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.339205280411988e-05,297.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.834655793383718e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.263851875904948e-05,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.83464196906425e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004665132728405,291.0594787597656,294.1499938964844,281.24334716796875,280.6487121582031,283.7691955566406,281.4499816894531,290.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.2927817684178535e-09,0.0009951086249202,-0.0129186436533927,0.0,0.0,0.0,-0.0074366726912558,60.0,-6.472407817840576,-0.0,-6.751578496277943e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
