time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012300,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.343501733383164e-05,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.839179983828215e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.26719299564138e-05,297.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.839165431912988e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004667278553824,291.0585632324219,294.1499938964844,281.2250061035156,280.6358337402344,283.7467346191406,281.42803955078125,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955714922398,5.3462838600637505e-09,0.000995566137135,-0.0130588095635175,0.0,0.0,0.0,-0.0074631958268582,60.0,-6.486575126647949,-0.0,-6.757788639788488e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.34754207264632e-05,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.843434963840993e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,7.270335481734946e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.843420411925764e-05,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004669296904467,291.0576477050781,294.1499938964844,281.2066650390625,280.6227111816406,283.7243347167969,281.4062194824219,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960017632693,5.396603164342649e-09,0.0009959964081645,-0.0131906364113092,0.0,0.0,0.0,-0.0074881417676806,60.0,-6.500587463378906,-0.0,-6.763632143247379e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.354786743642762e-05,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.8510630778037e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.27596998331137e-05,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.851049253484234e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004672915383707,291.0557861328125,294.1499938964844,281.1700134277344,280.595703125,283.6795654296875,281.363037109375,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486814114163962e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-6.528099536895752,-0.0,-6.774114069685312e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,9.354786743642762e-05,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,9.8510630778037e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.27596998331137e-05,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.851049253484234e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,0.0004672915383707,291.0557861328125,294.1499938964844,281.1700134277344,280.595703125,283.6795654296875,281.363037109375,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486814114163962e-09,0.0009967678925022,-0.0134269697591662,0.0,0.0,0.0,-0.0075328634120523,60.0,-6.528099536895752,-0.0,-6.774114069685312e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.360795957036316e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.857390978140756e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.28064333088696e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.85737715382129e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0004675917152781,291.05389404296875,294.1499938964844,281.1333312988281,280.56756591796875,283.6349182128906,281.3205261230469,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640481488439e-09,0.000997407711111,-0.0136229963973164,0.0,0.0,0.0,-0.0075699584558606,60.0,-6.554812908172607,-0.0,-6.782814665484693e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.360795957036316e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.857390978140756e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.28064333088696e-05,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.85737715382129e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0004675917152781,291.05389404296875,294.1499938964844,281.1333312988281,280.56756591796875,283.6349182128906,281.3205261230469,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.561640481488439e-09,0.000997407711111,-0.0136229963973164,0.0,0.0,0.0,-0.0075699584558606,60.0,-6.554812908172607,-0.0,-6.782814665484693e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.36542564886622e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.86226586974226e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.28424420231022e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.862252045422792e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0004678229743149,291.052001953125,294.1499938964844,281.0966796875,280.5382385253906,283.59039306640625,281.2786560058594,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619277931856459e-09,0.0009979006135836,-0.0137739898636937,0.0,0.0,0.0,-0.0075985318981111,60.0,-6.580621242523193,-0.0,-6.789520767824797e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.36542564886622e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.86226586974226e-05,297.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.28424420231022e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.862252045422792e-05,297.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0004678229743149,291.052001953125,294.1499938964844,281.0966796875,280.5382385253906,283.59039306640625,281.2786560058594,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619277931856459e-09,0.0009979006135836,-0.0137739898636937,0.0,0.0,0.0,-0.0075985318981111,60.0,-6.580621242523193,-0.0,-6.789520767824797e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.368529572384432e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.86553422990255e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.286657637450844e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.865520405583084e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004679780104197,291.0500793457031,294.1499938964844,281.0599975585937,280.5075988769531,283.5459899902344,281.23748779296875,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982365882024,5.657902590883168e-09,0.0009982310002669,-0.0138751761987805,0.0,0.0,0.0,-0.0076176798902451,60.0,-6.60541296005249,-0.0,-6.794016371713951e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.368529572384432e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,9.86553422990255e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.286657637450844e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.865520405583084e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0004679780104197,291.0500793457031,294.1499938964844,281.0599975585937,280.5075988769531,283.5459899902344,281.23748779296875,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982365882024,5.657902590883168e-09,0.0009982310002669,-0.0138751761987805,0.0,0.0,0.0,-0.0076176798902451,60.0,-6.60541296005249,-0.0,-6.794016371713951e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.369463805342092e-05,297.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.866517939371988e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,7.287384505616501e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.866504842648284e-05,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0004680246929638,291.0491027832031,294.1499938964844,281.0416564941406,280.49176025390625,283.5238342285156,281.2171936035156,290.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983360068872,5.669523961415734e-09,0.0009983304189518,-0.0139056220650672,0.0,0.0,0.0,-0.007623441517353,60.0,-6.617406368255615,-0.0,-6.795369245082838e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.369957115268336e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,9.86703744274564e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,7.287767948582768e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,9.867024346021935e-05,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0004680493439082,291.0481262207031,294.1499938964844,281.0233459472656,280.4755554199219,283.501708984375,281.1970520019531,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983885101974,5.675650616154826e-09,0.0009983828058466,-0.0139216715469956,0.0,0.0,0.0,-0.0076264790259301,60.0,-6.629097938537598,-0.0,-6.796082629989543e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.36954456847161e-05,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.866602340480311e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,7.287446351256222e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.866589243756609e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004680287092924,291.046142578125,294.1499938964844,280.9866638183594,280.4420166015625,283.4575500488281,281.1573181152344,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.6704623219161485e-09,0.000998338451609,-0.0139080798253417,0.0,0.0,0.0,-0.0076239071786403,60.0,-6.651551246643066,-0.0,-6.79547795812141e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.36954456847161e-05,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.866602340480311e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,7.287446351256222e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.866589243756609e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0004680287092924,291.046142578125,294.1499938964844,280.9866638183594,280.4420166015625,283.4575500488281,281.1573181152344,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983441559597,5.6704623219161485e-09,0.000998338451609,-0.0139080798253417,0.0,0.0,0.0,-0.0076239071786403,60.0,-6.651551246643066,-0.0,-6.79547795812141e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.367116581415758e-05,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.864044841378929e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,7.28555751265958e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.864032472250984e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000467907404527,291.0441589355469,294.1499938964844,280.95001220703125,280.40692138671875,283.4135437011719,281.1183166503906,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640165223752547e-09,0.0009980794275179,-0.0138287097215652,0.0,0.0,0.0,-0.0076088877394795,60.0,-6.672607898712158,-0.0,-6.791951534523832e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.367116581415758e-05,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,9.864044841378929e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,7.28555751265958e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.864032472250984e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.000467907404527,291.0441589355469,294.1499938964844,280.95001220703125,280.40692138671875,283.4135437011719,281.1183166503906,290.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980851318687,5.640165223752547e-09,0.0009980794275179,-0.0138287097215652,0.0,0.0,0.0,-0.0076088877394795,60.0,-6.672607898712158,-0.0,-6.791951534523832e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.361479169456288e-05,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.858108387561516e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.281173020601273e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.858096018433572e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0004676257958635,291.0421447753906,294.1499938964844,280.9143981933594,280.3720092773437,283.3696594238281,281.08026123046875,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569888106293774e-09,0.000997478608042,-0.0136446021497249,0.0,0.0,0.0,-0.0075740488246083,60.0,-6.691550254821777,-0.0,-6.78377389817797e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.361479169456288e-05,297.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.858108387561516e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,7.281173020601273e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.858096018433572e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0004676257958635,291.0421447753906,294.1499938964844,280.9143981933594,280.3720092773437,283.3696594238281,281.08026123046875,290.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974841959774,5.569888106293774e-09,0.000997478608042,-0.0136446021497249,0.0,0.0,0.0,-0.0075740488246083,60.0,-6.691550254821777,-0.0,-6.78377389817797e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,9.355256042908876e-05,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,9.85155493253842e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,7.276332326000556e-05,297.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.851542563410476e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004673149378504,291.040771484375,294.1499938964844,280.891357421875,280.34942626953125,283.3399658203125,281.0551452636719,290.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492322596722943e-09,0.0009968155063688,-0.0134413996711373,0.0,0.0,0.0,-0.0075355968438088,60.0,-6.7022857666015625,-0.0,-6.774754268690232e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.351694461656734e-05,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.84780490398407e-05,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,7.273562368936837e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.847792534856126e-05,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0004671370552387,291.04010009765625,294.1499938964844,280.8808288574219,280.339111328125,283.3260192871094,281.0435791015625,290.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964414639398,5.447941209268947e-09,0.0009964359924197,-0.0133251305669546,0.0,0.0,0.0,-0.0075135952793061,60.0,-6.706687450408936,-0.0,-6.769595728428612e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.34534691623412e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.84112048172392e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,7.268625631695613e-05,297.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.841108112595975e-05,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004668199690058,291.0390930175781,294.1499938964844,280.8647766113281,280.3233947753906,283.3042907714844,281.02593994140625,290.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.368836486496775e-09,0.0009957596193999,-0.0131178917363286,0.0,0.0,0.0,-0.0074743796139955,60.0,-6.712626457214356,-0.0,-6.760406989769764e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.338092058897018e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.833480726229028e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.262982398970053e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.833468357101084e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.000466457568109,291.0380554199219,294.1499938964844,280.8492126464844,280.3081359863281,283.2826232910156,281.0087890625,290.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949918603524,5.278422143817352e-09,0.0009949865052476,-0.0128810247406363,0.0,0.0,0.0,-0.007429557852447,60.0,-6.717557430267334,-0.0,-6.74991156301985e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.321057586930692e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.81554258032702e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,7.249732880154625e-05,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.815530211199076e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004656066594179,291.0360107421875,294.1499938964844,280.8194274902344,280.2789611816406,283.239501953125,280.9760437011719,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.066150166044281e-09,0.000993171473965,-0.0123249031603336,0.0,0.0,0.0,-0.007324325852096,60.0,-6.724568843841553,-0.0,-6.725303336452272e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.321057586930692e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.81554258032702e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,7.249732880154625e-05,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.815530211199076e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004656066594179,291.0360107421875,294.1499938964844,280.8194274902344,280.2789611816406,283.239501953125,280.9760437011719,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.066150166044281e-09,0.000993171473965,-0.0123249031603336,0.0,0.0,0.0,-0.007324325852096,60.0,-6.724568843841553,-0.0,-6.725303336452272e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.301031968789177e-05,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.79445394477807e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.234157237689942e-05,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.794441575650126e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004646063316613,291.0339050292969,294.1499938964844,280.7913513183594,280.25146484375,283.1967468261719,280.945556640625,290.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8166084454237534e-09,0.0009910376975312,-0.0116711258888244,0.0,0.0,0.0,-0.0072006173431873,60.0,-6.727912902832031,-0.0,-6.696432564012866e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.301031968789177e-05,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.79445394477807e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.234157237689942e-05,297.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.794441575650126e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004646063316613,291.0339050292969,294.1499938964844,280.7913513183594,280.25146484375,283.1967468261719,280.945556640625,290.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.8166084454237534e-09,0.0009910376975312,-0.0116711258888244,0.0,0.0,0.0,-0.0072006173431873,60.0,-6.727912902832031,-0.0,-6.696432564012866e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.2785237939097e-05,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.770751057658345e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.216650556074455e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.770739416126162e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004634819924831,291.03179931640625,294.1499938964844,280.7649230957031,280.2255554199219,283.1543273925781,280.9174194335937,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886439656838,4.536138575872428e-09,0.0009886394254863,-0.0109363030642271,0.0,0.0,0.0,-0.0070615764707326,60.0,-6.728029251098633,-0.0,-6.664056684257957e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.2785237939097e-05,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,9.770751057658345e-05,297.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,7.216650556074455e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,9.770739416126162e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004634819924831,291.03179931640625,294.1499938964844,280.7649230957031,280.2255554199219,283.1543273925781,280.9174194335937,290.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886439656838,4.536138575872428e-09,0.0009886394254863,-0.0109363030642271,0.0,0.0,0.0,-0.0070615764707326,60.0,-6.728029251098633,-0.0,-6.664056684257957e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.25408021430485e-05,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.745010902406648e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.197638478828594e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.744999260874464e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004622609703801,291.0296936035156,294.1499938964844,280.7400207519531,280.201171875,283.11236572265625,280.8916320800781,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.2315546622262445e-09,0.000986034865491,-0.0101382816210389,0.0,0.0,0.0,-0.0069105811417102,60.0,-6.725376129150391,-0.0,-6.628986426449046e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.25408021430485e-05,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.745010902406648e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,7.197638478828594e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.744999260874464e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004622609703801,291.0296936035156,294.1499938964844,280.7400207519531,280.201171875,283.11236572265625,280.8916320800781,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.2315546622262445e-09,0.000986034865491,-0.0101382816210389,0.0,0.0,0.0,-0.0069105811417102,60.0,-6.725376129150391,-0.0,-6.628986426449046e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.241289080819116e-05,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.73154092207551e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,7.187690061982721e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,9.731529280543327e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004616220248863,291.02862548828125,294.1499938964844,280.7281188964844,280.1894836425781,283.0915222167969,280.879638671875,290.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846760658547,4.0721723770786874e-09,0.0009846719913184,-0.0097206877544522,0.0,0.0,0.0,-0.0068315682001411,60.0,-6.723127841949463,-0.0,-6.610671476892095e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.228267299477012e-05,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,9.71782792476006e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,7.177561201388016e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.717816283227876e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004609715251717,291.0275573730469,294.1499938964844,280.716552734375,280.1781616210937,283.07080078125,280.8681945800781,290.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832885116338,3.9099123938513e-09,0.0009832845535129,-0.0092955473810434,0.0,0.0,0.0,-0.0067511294037103,60.0,-6.720411777496338,-0.0,-6.592052415044236e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.201681677950546e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.689832222647964e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.156883657444268e-05,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.689820581115782e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004596435464918,291.0254211425781,294.1499938964844,280.69439697265625,280.15643310546875,283.0296630859375,280.84686279296875,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578653595681658e-09,0.0009804518194869,-0.008427595719695,0.0,0.0,0.0,-0.0065869092941284,60.0,-6.713727951049805,-0.0,-6.554121512181156e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.201681677950546e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.689832222647964e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.156883657444268e-05,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.689820581115782e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004596435464918,291.0254211425781,294.1499938964844,280.69439697265625,280.15643310546875,283.0296630859375,280.84686279296875,290.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804554283618,3.578653595681658e-09,0.0009804518194869,-0.008427595719695,0.0,0.0,0.0,-0.0065869092941284,60.0,-6.713727951049805,-0.0,-6.554121512181156e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.174883598461749e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.661611693445592e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.136040221666917e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.661600779509172e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.00045830491581,291.02325439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.9889831542969,280.8276672363281,290.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244739144037112e-09,0.0009775965008884,-0.007552667055279,0.0,0.0,0.0,-0.0064213732257485,60.0,-6.705685615539551,-0.0,-6.515997341693949e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.174883598461749e-05,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.661611693445592e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,7.136040221666917e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.661600779509172e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.00045830491581,291.02325439453125,294.1499938964844,280.6734619140625,280.13592529296875,282.9889831542969,280.8276672363281,290.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244739144037112e-09,0.0009775965008884,-0.007552667055279,0.0,0.0,0.0,-0.0064213732257485,60.0,-6.705685615539551,-0.0,-6.515997341693949e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.148398385150358e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.633721492718904e-05,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.115440530469641e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.633710578782484e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004569819138851,291.0210876464844,294.1499938964844,280.65362548828125,280.1164855957031,282.9487609863281,280.8106384277344,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773292474,2.9147269042795183e-09,0.0009747744188643,-0.0066879456862807,0.0,0.0,0.0,-0.0062577715143561,60.0,-6.696780204772949,-0.0,-6.478428105083367e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,9.148398385150358e-05,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.633721492718904e-05,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.115440530469641e-05,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.633710578782484e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004569819138851,291.0210876464844,294.1499938964844,280.65362548828125,280.1164855957031,282.9487609863281,280.8106384277344,290.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747773292474,2.9147269042795183e-09,0.0009747744188643,-0.0066879456862807,0.0,0.0,0.0,-0.0062577715143561,60.0,-6.696780204772949,-0.0,-6.478428105083367e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.128774399869144e-05,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.6130563179031e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,7.100177026586607e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.61304540396668e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0004560016386676,291.0194396972656,294.1499938964844,280.63922119140625,280.1023864746094,282.91851806640625,280.7990417480469,290.6639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726861608214,2.670211607380679e-09,0.000972683483269,-0.0060472404584288,0.0,0.0,0.0,-0.0061365542933344,60.0,-6.689724922180176,-0.0,-6.450661516055335e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
