time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014640,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,9.122702613240108e-05,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.606662206351756e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,7.09545420249924e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,9.606652020011096e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004556983476504,291.0189208984375,294.1499938964844,280.6347961425781,280.0980529785156,282.9090270996094,280.7956237792969,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720391244627,2.5945559034568078e-09,0.000972036505118,-0.005848997272551,0.0,0.0,0.0,-0.0060990480706095,60.0,-6.687479972839356,-0.0,-6.442082423063766e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.110282553592695e-05,297.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.5935829449445e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,7.085793913574889e-05,297.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.59357275860384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0004550779412966,291.017822265625,294.1499938964844,280.625732421875,280.08917236328125,282.88934326171875,280.78887939453125,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707155404612,2.4397974751622087e-09,0.0009707130957394,-0.0054434770718216,0.0,0.0,0.0,-0.0060223275795578,60.0,-6.682809829711914,-0.0,-6.424551202144357e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.098212467506528e-05,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.580873302184044e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,7.07640647306107e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.580862388247624e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0004544750263448,291.0166931152344,294.1499938964844,280.61688232421875,280.0804748535156,282.8697509765625,280.7826232910156,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969429325778,2.289405776068065e-09,0.0009694270556792,-0.0050493967719376,0.0,0.0,0.0,-0.0059477714821696,60.0,-6.678192138671875,-0.0,-6.407537256336583e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.075460548046976e-05,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.55691357376054e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.058709888951853e-05,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.55690338741988e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004533384926617,291.0144958496094,294.1499938964844,280.5997619628906,280.0636901855469,282.8309631347656,280.771484375,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005908772417797e-09,0.0009670027066022,-0.0043065268546342,0.0,0.0,0.0,-0.0058072293177247,60.0,-6.669339179992676,-0.0,-6.375526595547856e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.075460548046976e-05,297.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,9.55691357376054e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,7.058709888951853e-05,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.55690338741988e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0004533384926617,291.0144958496094,294.1499938964844,280.5997619628906,280.0636901855469,282.8309631347656,280.771484375,290.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.005908772417797e-09,0.0009670027066022,-0.0043065268546342,0.0,0.0,0.0,-0.0058072293177247,60.0,-6.669339179992676,-0.0,-6.375526595547856e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.054647671291605e-05,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.534996934235096e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.042522338451818e-05,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.534986747894436e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0004522988456301,291.01226806640625,294.1499938964844,280.5833435058594,280.047607421875,282.79266357421875,280.7621765136719,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465766610769151e-09,0.0009647849947214,-0.0036269715055823,0.0,0.0,0.0,-0.0056786662898957,60.0,-6.661286354064941,-0.0,-6.346314762595284e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.054647671291605e-05,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,9.534996934235096e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.042522338451818e-05,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,9.534986747894436e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0004522988456301,291.01226806640625,294.1499938964844,280.5833435058594,280.047607421875,282.79266357421875,280.7621765136719,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867409512,1.7465766610769151e-09,0.0009647849947214,-0.0036269715055823,0.0,0.0,0.0,-0.0056786662898957,60.0,-6.661286354064941,-0.0,-6.346314762595284e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.035793482325972e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.515141573501752e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,7.027857645880431e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.515131387161092e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004513570165727,291.0100402832031,294.1499938964844,280.5675048828125,280.0321044921875,282.7547912597656,280.7545471191406,290.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511641478657566e-09,0.0009627759573049,-0.0030113423708826,0.0,0.0,0.0,-0.005562197882682,60.0,-6.654187202453613,-0.0,-6.319908862906233e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.035793482325972e-05,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337219238281,0.0,0.0,9.515141573501752e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,7.027857645880431e-05,297.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,9.515131387161092e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,0.0004513570165727,291.0100402832031,294.1499938964844,280.5675048828125,280.0321044921875,282.7547912597656,280.7545471191406,290.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511641478657566e-09,0.0009627759573049,-0.0030113423708826,0.0,0.0,0.0,-0.005562197882682,60.0,-6.654187202453613,-0.0,-6.319908862906233e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.018950368044898e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.497405699221416e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.014757284196094e-05,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.497395512880756e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004505156830418,291.0077819824219,294.1499938964844,280.5521545410156,280.0170593261719,282.7174072265625,280.7485656738281,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.301771357375969e-09,0.0009609811822883,-0.0024613908026367,0.0,0.0,0.0,-0.0054581556469202,60.0,-6.6481523513793945,-0.0,-6.296366450442292e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,9.018950368044898e-05,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.497405699221416e-05,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.014757284196094e-05,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,9.497395512880756e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,0.0004505156830418,291.0077819824219,294.1499938964844,280.5521545410156,280.0170593261719,282.7174072265625,280.7485656738281,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824628569,1.301771357375969e-09,0.0009609811822883,-0.0024613908026367,0.0,0.0,0.0,-0.0054581556469202,60.0,-6.6481523513793945,-0.0,-6.296366450442292e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,9.011317160911858e-05,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.489367221249267e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,7.00882010278292e-05,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.489357034908608e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,0.000450134393759,291.0066223144531,294.1499938964844,280.5446472167969,280.0096740722656,282.6988830566406,280.7461853027344,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601690107956,1.2066547760980484e-09,0.0009601677884347,-0.0022121428046375,0.0,0.0,0.0,-0.0054110018536448,60.0,-6.645590305328369,-0.0,-6.285711151576835e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289611816406,0.0,0.0,9.004185994854197e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.481857705395667e-05,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.003273640293628e-05,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.481847519055008e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004497781628742,291.0054931640625,294.1499938964844,280.5372009277344,280.0024108886719,282.68048095703125,280.7441711425781,290.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594089933671,1.1177972991660567e-09,0.0009594078874215,-0.0019792965613305,0.0,0.0,0.0,-0.0053669507615268,60.0,-6.643321990966797,-0.0,-6.275764974361664e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.002504521049559e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.480086737312376e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.001965423114598e-05,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.480076550971717e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004496941692195,291.0046081542969,294.1499938964844,280.52252197265625,279.9880065917969,282.65411376953125,280.7407531738281,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006833206862211,8.20472967344443e-10,0.0006833198713138,-0.001473716343753,0.0,0.0,0.0,-0.0038445631507784,60.0,-5.085386276245117,-0.0,-6.273418051705448e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.002504521049559e-05,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.480086737312376e-05,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,7.001965423114598e-05,297.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.480076550971717e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004496941692195,291.0046081542969,294.1499938964844,280.52252197265625,279.9880065917969,282.65411376953125,280.7407531738281,290.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006833206862211,8.20472967344443e-10,0.0006833198713138,-0.001473716343753,0.0,0.0,0.0,-0.0038445631507784,60.0,-5.085386276245117,-0.0,-6.273418051705448e-08,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,3.402465517865494e-05,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,3.5829660191666335e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,2.6463687390787527e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,3.5829623811878264e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001699603599263,291.00439453125,294.1499938964844,280.5080261230469,279.97381591796875,282.63458251953125,280.7391967773437,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005144944298081,6.05643091233787e-10,0.0005144938477315,-0.0010777517454698,0.0,0.0,0.0,-0.0028747881297022,60.0,-4.173343658447266,-0.0,-8.961174025046148e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,3.402465517865494e-05,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,3.5829660191666335e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,2.6463687390787527e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,3.5829623811878264e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001699603599263,291.00439453125,294.1499938964844,280.5080261230469,279.97381591796875,282.63458251953125,280.7391967773437,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005144944298081,6.05643091233787e-10,0.0005144938477315,-0.0010777517454698,0.0,0.0,0.0,-0.0028747881297022,60.0,-4.173343658447266,-0.0,-8.961174025046148e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,3.0319781217258424e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,3.192824442521669e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.358210986130871e-05,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,3.1928211683407426e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.000151453728904,291.0057373046875,294.1499938964844,280.4935913085937,279.9596862792969,282.6300354003906,280.7540588378906,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230649163015,4.0407263646180525e-10,0.0003230645088478,-0.0007392493425868,0.0,0.0,0.0,-0.0018197339959442,60.0,-2.844676733016968,-0.0,-7.115894096187958e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03106689453125,0.0,0.0,3.0319781217258424e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,3.192824442521669e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,2.358210986130871e-05,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,3.1928211683407426e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.000151453728904,291.0057373046875,294.1499938964844,280.4935913085937,279.9596862792969,282.6300354003906,280.7540588378906,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230649163015,4.0407263646180525e-10,0.0003230645088478,-0.0007392493425868,0.0,0.0,0.0,-0.0018197339959442,60.0,-2.844676733016968,-0.0,-7.115894096187958e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,2.150320688087959e-05,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,2.26439497055253e-05,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,1.6724758097552694e-05,297.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,2.264392605866305e-05,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001074130705092,291.0075988769531,294.1499938964844,280.4814758300781,279.9477844238281,282.6298522949219,280.7619934082031,290.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000228711622185,2.8616270464354443e-10,0.0002287113311467,-0.0005236153956502,0.0,0.0,0.0,-0.0012883302988484,60.0,-2.043845891952514,-0.0,-3.579181839796774e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,2.0027982827741653e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,2.109046545228921e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,1.5577357771690004e-05,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,2.109044362441637e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0001000440170173,291.0079040527344,294.1499938964844,280.4791564941406,279.94549560546875,282.6299743652344,280.7634582519531,290.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213204693864,2.667146226098538e-10,0.0002132044319296,-0.0004879930056631,0.0,0.0,0.0,-0.0012009517522528,60.0,-1.9133412837982176,-0.0,-3.104929424679881e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,1.5887051631580107e-05,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,1.6729856724850833e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,1.2356625120446552e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,1.67298403539462e-05,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,7.935918256407604e-05,291.0086975097656,294.1499938964844,280.47186279296875,279.9383850097656,282.6304626464844,280.7677307128906,290.6140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692809892119,2.1172762154630928e-10,0.0001692807854851,-0.0003873547830153,0.0,0.0,0.0,-0.000953511451371,60.0,-1.5506386756896973,-0.0,-1.953726957992785e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,1.2378765859466512e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.3035457413934635e-05,297.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.6279527497245e-06,297.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,1.3035444681008812e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,6.18345511611551e-05,291.00927734375,294.1499938964844,280.4645690917969,279.93121337890625,282.6309814453125,280.7710266113281,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001318993745371,1.64972660532392e-10,0.0001318992144661,-0.000301816733554,0.0,0.0,0.0,-0.0007429513498209,60.0,-1.2379658222198486,-0.0,-1.186129083841081e-09,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.033918791421456e-06,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.407067187159555e-06,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,5.470839369081659e-06,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.407059911201941e-06,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,3.5135912185069174e-05,291.0099182128906,294.1499938964844,280.4497375488281,279.91668701171875,282.63165283203125,280.7748413085937,290.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494865712942556e-05,9.37416741453312e-11,7.494856254197657e-05,-0.0001714999816613,0.0,0.0,0.0,-0.0004221641866024,60.0,-0.7452780604362488,-0.0,-3.829763728369073e-10,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,7.033918791421456e-06,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,7.407067187159555e-06,297.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,5.470839369081659e-06,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.407059911201941e-06,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,3.5135912185069174e-05,291.0099182128906,294.1499938964844,280.4497375488281,279.91668701171875,282.63165283203125,280.7748413085937,290.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494865712942556e-05,9.37416741453312e-11,7.494856254197657e-05,-0.0001714999816613,0.0,0.0,0.0,-0.0004221641866024,60.0,-0.7452780604362488,-0.0,-3.829763728369073e-10,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,3.56484292751702e-06,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,3.753957344088121e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,2.772662355710054e-06,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,3.753953478735639e-06,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,1.7807145923143253e-05,291.0101318359375,294.1499938964844,280.4345703125,279.9018249511719,282.63189697265625,280.77618408203125,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.798467878368683e-05,4.7509111228416494e-11,3.798463148996234e-05,-8.691770199220628e-05,0.0,0.0,0.0,-0.0002139567222911,60.0,-0.412162721157074,-0.0,-9.836895881187856e-11,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,3.56484292751702e-06,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,3.753957344088121e-06,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,2.772662355710054e-06,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,3.753953478735639e-06,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,1.7807145923143253e-05,291.0101318359375,294.1499938964844,280.4345703125,279.9018249511719,282.63189697265625,280.77618408203125,290.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.798467878368683e-05,4.7509111228416494e-11,3.798463148996234e-05,-8.691770199220628e-05,0.0,0.0,0.0,-0.0002139567222911,60.0,-0.412162721157074,-0.0,-9.836895881187856e-11,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,1.530505301161611e-06,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,1.6116983942993102e-06,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,1.190395892081142e-06,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.6116966889967443e-06,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.645197911188006e-06,291.0101623535156,294.1499938964844,280.4189453125,279.88653564453125,282.6319580078125,280.7764892578125,290.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6308184058289044e-05,2.039736088366162e-11,1.6308164049405605e-05,-3.7316818634280935e-05,0.0,0.0,0.0,-9.185928502120078e-05,60.0,-0.2016334235668182,-0.0,-1.8132051415875597e-11,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,1.530505301161611e-06,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,1.6116983942993102e-06,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,1.190395892081142e-06,297.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.6116966889967443e-06,297.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,7.645197911188006e-06,291.0101623535156,294.1499938964844,280.4189453125,279.88653564453125,282.6319580078125,280.7764892578125,290.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6308184058289044e-05,2.039736088366162e-11,1.6308164049405605e-05,-3.7316818634280935e-05,0.0,0.0,0.0,-9.185928502120078e-05,60.0,-0.2016334235668182,-0.0,-1.8132051415875597e-11,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,5.062092327534629e-07,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,5.330635417521989e-07,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,3.9371923321596114e-07,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,5.330630301614292e-07,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,2.528622189856833e-06,291.0101623535156,294.1499938964844,280.4028015136719,279.8706970214844,282.6319580078125,280.77655029296875,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.393923402152723e-06,6.74641419118327e-12,5.393916580942459e-06,-1.2342488844296897e-05,0.0,0.0,0.0,-3.038241993635893e-05,60.0,-0.0830077156424522,-0.0,-1.9835235884335667e-12,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,5.062092327534629e-07,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,5.330635417521989e-07,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,3.9371923321596114e-07,297.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,5.330630301614292e-07,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,2.528622189856833e-06,291.0101623535156,294.1499938964844,280.4028015136719,279.8706970214844,282.6319580078125,280.77655029296875,290.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.393923402152723e-06,6.74641419118327e-12,5.393916580942459e-06,-1.2342488844296897e-05,0.0,0.0,0.0,-3.038241993635893e-05,60.0,-0.0830077156424522,-0.0,-1.9835235884335667e-12,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.551966531427752e-07,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,2.6873479441746895e-07,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9848677368372602e-07,297.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.687345386220841e-07,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.274761302738625e-06,291.0101623535156,294.1499938964844,280.3944702148437,279.862548828125,282.6319580078125,280.77655029296875,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.719384383453871e-06,3.401226349175613e-12,2.7193809728487395e-06,-6.222466709004948e-06,0.0,0.0,0.0,-1.5317491488531232e-05,60.0,-0.0502156130969524,-0.0,-5.041122142120102e-13,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,1.0555493901165393e-07,297.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,1.1115461262534157e-07,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,8.209848800788677e-08,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.1115449893850385e-07,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,5.272692646940413e-07,291.0101623535156,294.1499938964844,280.385986328125,279.8542175292969,282.6319580078125,280.77655029296875,290.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1246412441323628e-06,1.4066417301783485e-12,1.12463987989031e-06,-2.5734943847055547e-06,0.0,0.0,0.0,-6.334797944873571e-06,60.0,-0.0281889978796243,-0.0,-8.624509120107662e-14,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,5.588688622992777e-09,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,5.885167908559197e-09,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,4.346768722740535e-09,297.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,5.885161691310259e-09,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,2.791668229917833e-08,291.0101623535156,294.1499938964844,280.3684387207031,279.8370056152344,282.6319580078125,280.77655029296875,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.95492117838603e-08,7.452734582897788e-14,5.9549137176873046e-08,-1.3626399208988005e-07,0.0,0.0,0.0,-3.354361979290843e-07,60.0,-0.0063923876732587,-0.0,-2.4176705241779845e-16,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,5.588688622992777e-09,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,5.885167908559197e-09,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,4.346768722740535e-09,297.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,5.885161691310259e-09,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,2.791668229917833e-08,291.0101623535156,294.1499938964844,280.3684387207031,279.8370056152344,282.6319580078125,280.77655029296875,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.95492117838603e-08,7.452734582897788e-14,5.9549137176873046e-08,-1.3626399208988005e-07,0.0,0.0,0.0,-3.354361979290843e-07,60.0,-0.0063923876732587,-0.0,-2.4176705241779845e-16,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-6.498475368932333e-11,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-6.843218353091983e-11,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-5.054381913005557e-11,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-6.843211414198079e-11,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-3.24612586810602e-10,291.0101623535156,294.1499938964844,280.3500061035156,279.8189392089844,282.6319580078125,280.77655029296875,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,6.865470414396665e-10,-8.787628014584464e-16,-6.865462087723984e-10,1.575189534364085e-09,0.0,0.0,0.0,3.8708094507455826e-09,60.0,-0.0009830696508288,-0.0,-3.2688891800737075e-20,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-6.498475368932333e-11,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-6.843218353091983e-11,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-5.054381913005557e-11,297.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-6.843211414198079e-11,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-3.24612586810602e-10,291.0101623535156,294.1499938964844,280.3500061035156,279.8189392089844,282.6319580078125,280.77655029296875,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,6.865470414396665e-10,-8.787628014584464e-16,-6.865462087723984e-10,1.575189534364085e-09,0.0,0.0,0.0,3.8708094507455826e-09,60.0,-0.0009830696508288,-0.0,-3.2688891800737075e-20,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,1.2792274184381114e-11,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,1.3470902344991928e-11,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.949570681233588e-12,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.3470888467204125e-11,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,6.390011436652188e-11,291.0101623535156,294.1499938964844,280.3307189941406,279.800048828125,282.6319580078125,280.77655029296875,290.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4081712185198822e-10,1.8905032905398158e-16,1.4081694144074675e-10,-3.2018365736519167e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,-4.709125278168358e-05,-0.0,-1.2666971543348794e-21,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
