time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016920,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,1.2792274184381114e-11,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,1.3470902344991928e-11,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.949570681233588e-12,297.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,1.3470888467204125e-11,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,6.390011436652188e-11,291.0101623535156,294.1499938964844,280.3307189941406,279.800048828125,282.6319580078125,280.77655029296875,290.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4081712185198822e-10,1.8905032905398158e-16,1.4081694144074675e-10,-3.2018365736519167e-10,0.0,0.0,0.0,-8.003553375601765e-10,60.0,-4.709125278168358e-05,-0.0,-1.2666971543348794e-21,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-3.837682342050508e-12,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-4.041270790233753e-12,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-2.9848712477381638e-12,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-4.041266453425063e-12,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.917003535079065e-11,291.0101623535156,294.1499938964844,280.3123474121094,279.78204345703125,282.6319580078125,280.77655029296875,290.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,4.139492915111731e-11,-3.79462422389352e-17,-4.139489098720084e-11,9.438244630288748e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,9.866873733699322e-05,-0.0,-1.1399007263829963e-22,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-3.581836650196069e-12,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-3.771852621903271e-12,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-2.785879816766257e-12,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-3.77184871877545e-12,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.7892033341015967e-11,291.0101623535156,294.1499938964844,280.31072998046875,279.78045654296875,282.6319580078125,280.77655029296875,290.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,4.150624288712379e-11,-3.6709415317266307e-17,-4.150620472320732e-11,9.101949055567715e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.000104712031316,-0.0,-9.930905564777453e-23,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,5.116909500280098e-13,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,5.388361198205297e-13,297.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,3.9798283483875874e-13,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,5.388355235093345e-13,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,2.5560046700706666e-12,291.0101623535156,294.1499938964844,280.30047607421875,279.7704162597656,282.6319580078125,280.77655029296875,290.57733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.45800730999968e-12,-1.1723351234667018e-17,5.4580190193831416e-12,-1.2268339122378788e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001182350970339,-0.0,-2.0267154052839512e-24,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.29010009765625,279.76025390625,282.6319580078125,280.77655029296875,290.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267266477204381e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,0.0001218433317262,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.2689514160156,279.7395324707031,282.6319580078125,280.77655029296875,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,0.0001184280554298,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.2689514160156,279.7395324707031,282.6319580078125,280.77655029296875,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,0.0001184280554298,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.24737548828125,279.7183837890625,282.6319580078125,280.77655029296875,290.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,0.0001105834599002,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.24737548828125,279.7183837890625,282.6319580078125,280.77655029296875,290.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,0.0001105834599002,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.2254638671875,279.6968994140625,282.6319580078125,280.77655029296875,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001025108576868,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.2254638671875,279.6968994140625,282.6319580078125,280.77655029296875,290.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001025108576868,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.20330810546875,279.6752014160156,282.6319580078125,280.77655029296875,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.493614925304428e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.20330810546875,279.6752014160156,282.6319580078125,280.77655029296875,290.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.493614925304428e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.19219970703125,279.664306640625,282.6319580078125,280.77655029296875,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.135514847002923e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1810302734375,279.65338134765625,282.6319580078125,280.77655029296875,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.791742584435269e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.15869140625,279.6314697265625,282.6319580078125,280.77655029296875,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.14773011370562e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.15869140625,279.6314697265625,282.6319580078125,280.77655029296875,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.14773011370562e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.13641357421875,279.6096496582031,282.6319580078125,280.77655029296875,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,7.554749754490331e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.13641357421875,279.6096496582031,282.6319580078125,280.77655029296875,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,7.554749754490331e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1142883300781,279.58795166015625,282.6319580078125,280.77655029296875,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.0072193921078e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1142883300781,279.58795166015625,282.6319580078125,280.77655029296875,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.0072193921078e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0924072265625,279.5664978027344,282.6319580078125,280.77655029296875,290.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.501360621768981e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0924072265625,279.5664978027344,282.6319580078125,280.77655029296875,290.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.501360621768981e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0815734863281,279.555908203125,282.6319580078125,280.77655029296875,290.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.261735688894987e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.07086181640625,279.5453796386719,282.6319580078125,280.77655029296875,290.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.0314967413432896e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0497436523437,279.5246887207031,282.6319580078125,280.77655029296875,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.598857023869641e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0497436523437,279.5246887207031,282.6319580078125,280.77655029296875,290.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.598857023869641e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0291748046875,279.5045471191406,282.6319580078125,280.77655029296875,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.198347571422346e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0291748046875,279.5045471191406,282.6319580078125,280.77655029296875,290.55401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.198347571422346e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.0092163085937,279.4849853515625,282.6319580078125,280.77655029296875,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.827422526432201e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.0092163085937,279.4849853515625,282.6319580078125,280.77655029296875,290.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.827422526432201e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.989990234375,279.4661560058594,282.6319580078125,280.77655029296875,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.483606971916743e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.989990234375,279.4661560058594,282.6319580078125,280.77655029296875,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.483606971916743e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9806823730469,279.45703125,282.6319580078125,280.77655029296875,290.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.321527376305312e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9715881347656,279.4481201171875,282.6319580078125,280.77655029296875,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.165609425399453e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9541320800781,279.4309997558594,282.6319580078125,280.77655029296875,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.869973443215713e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9541320800781,279.4309997558594,282.6319580078125,280.77655029296875,290.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.869973443215713e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.9376525878906,279.41485595703125,282.6319580078125,280.77655029296875,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.595815724111162e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.9376525878906,279.41485595703125,282.6319580078125,280.77655029296875,290.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.595815724111162e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9223022460937,279.3998107910156,282.6319580078125,280.77655029296875,290.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.341350384289399e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9223022460937,279.3998107910156,282.6319580078125,280.77655029296875,290.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.341350384289399e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
