time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019380,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9081420898437,279.3859558105469,282.6319580078125,280.77655029296875,290.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,2.397194422132376e-12,1.1225946852823569e-17,-2.39720569783497e-12,4.105586096786462e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.104498682660051e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9081420898437,279.3859558105469,282.6319580078125,280.77655029296875,290.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,2.397194422132376e-12,1.1225946852823569e-17,-2.39720569783497e-12,4.105586096786462e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.104498682660051e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.90155029296875,279.3794860839844,282.6319580078125,280.77655029296875,290.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.993961788888555e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.89532470703125,279.37335205078125,282.6319580078125,280.77655029296875,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.8875012503704056e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8838806152344,279.3621520996094,282.6319580078125,280.77655029296875,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.683973070816137e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8838806152344,279.3621520996094,282.6319580078125,280.77655029296875,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.683973070816137e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8739318847656,279.3523864746094,282.6319580078125,280.77655029296875,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.494847831258085e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8739318847656,279.3523864746094,282.6319580078125,280.77655029296875,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.494847831258085e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8655700683594,279.3442077636719,282.6319580078125,280.77655029296875,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.319185114174616e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8655700683594,279.3442077636719,282.6319580078125,280.77655029296875,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.5926998735239025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.319185114174616e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.85888671875,279.3376770019531,282.6319580078125,280.77655029296875,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.1558529624599032e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.85888671875,279.3376770019531,282.6319580078125,280.77655029296875,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.1558529624599032e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8562316894531,279.3350524902344,282.6319580078125,280.77655029296875,290.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.079352634609677e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8540344238281,279.3328857421875,282.6319580078125,280.77655029296875,290.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.005609894695226e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8510131835937,279.3299560546875,282.6319580078125,280.77655029296875,290.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.864388832473196e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8510131835937,279.3299560546875,282.6319580078125,280.77655029296875,290.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.864388832473196e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8500061035156,279.3289489746094,282.6319580078125,280.77655029296875,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.733143835735973e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8500061035156,279.3289489746094,282.6319580078125,280.77655029296875,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.733143835735973e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.85107421875,279.3291015625,282.6319580078125,280.77655029296875,290.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.6111258446471766e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.85107421875,279.3291015625,282.6319580078125,280.77655029296875,290.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.6111258446471766e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.85418701171875,279.3295593261719,282.6319580078125,280.77655029296875,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.497683388151927e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.85418701171875,279.3295593261719,282.6319580078125,280.77655029296875,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.497683388151927e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8564758300781,279.3299255371094,282.6319580078125,280.77655029296875,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.4443802683672402e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8592529296875,279.3303527832031,282.6319580078125,280.77655029296875,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.3930035493103787e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8661804199219,279.3314514160156,282.6319580078125,280.77655029296875,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.397194422132376e-12,1.1225946852823569e-17,-2.39720569783497e-12,4.105586096786462e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2941690329171252e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8661804199219,279.3314514160156,282.6319580078125,280.77655029296875,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,2.397194422132376e-12,1.1225946852823569e-17,-2.39720569783497e-12,4.105586096786462e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2941690329171252e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8748474121094,279.3329162597656,282.6319580078125,280.77655029296875,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.2034774954372551e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.8748474121094,279.3329162597656,282.6319580078125,280.77655029296875,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504092571692657e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.2034774954372551e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8851318359375,279.3347473144531,282.6319580078125,280.77655029296875,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.118838645197684e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.8851318359375,279.3347473144531,282.6319580078125,280.77655029296875,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.118838645197684e-05,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.89697265625,279.3369140625,282.6319580078125,280.77655029296875,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0394053788331805e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.89697265625,279.3369140625,282.6319580078125,280.77655029296875,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0394053788331805e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.9034118652344,279.338134765625,282.6319580078125,280.77655029296875,290.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,1.002659246296389e-05,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.91021728515625,279.3394470214844,282.6319580078125,280.77655029296875,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267268131565606e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,9.671244697528891e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9248046875,279.34234619140625,282.6319580078125,280.77655029296875,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.992613402369898e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9248046875,279.34234619140625,282.6319580078125,280.77655029296875,290.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.992613402369898e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.9405822753906,279.3456420898437,282.6319580078125,280.77655029296875,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844361140838629e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.352829354407731e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,279.9405822753906,279.3456420898437,282.6319580078125,280.77655029296875,290.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844361140838629e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.352829354407731e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9574890136719,279.3493347167969,282.6319580078125,280.77655029296875,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.768698196741752e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9574890136719,279.3493347167969,282.6319580078125,280.77655029296875,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.768698196741752e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.97540283203125,279.3534240722656,282.6319580078125,280.77655029296875,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.223916327347979e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
