time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021840,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.97540283203125,279.3534240722656,282.6319580078125,280.77655029296875,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.223916327347979e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.9847106933594,279.3556213378906,282.6319580078125,280.77655029296875,290.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.96748838890926e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,279.99420166015625,279.3579406738281,282.6319580078125,280.77655029296875,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.720282271999167e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.0138244628906,279.36285400390625,282.6319580078125,280.77655029296875,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.592700038960025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.247776582313236e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.0138244628906,279.36285400390625,282.6319580078125,280.77655029296875,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.9694749263675657e-12,1.592700038960025e-17,2.969459097015848e-12,-2.8868986194641177e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.247776582313236e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0341186523437,279.36822509765625,282.6319580078125,280.77655029296875,290.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.80865389565588e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0341186523437,279.36822509765625,282.6319580078125,280.77655029296875,290.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.80865389565588e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.05499267578125,279.3740539550781,282.6319580078125,280.77655029296875,290.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.400363534135977e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.05499267578125,279.3740539550781,282.6319580078125,280.77655029296875,290.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.400363534135977e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.07635498046875,279.3803405761719,282.6319580078125,280.77655029296875,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.021539436711464e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.07635498046875,279.3803405761719,282.6319580078125,280.77655029296875,290.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.021539436711464e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0871887207031,279.3836669921875,282.6319580078125,280.77655029296875,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.843489932682132e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.0981140136719,279.3870849609375,282.6319580078125,280.77655029296875,290.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.671976057579741e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.1201171875,279.39434814453125,282.6319580078125,280.77655029296875,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.344251010479638e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.1201171875,279.39434814453125,282.6319580078125,280.77655029296875,290.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.344251010479638e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1423034667969,279.402099609375,282.6319580078125,280.77655029296875,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844361140838629e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.032237939100014e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1423034667969,279.402099609375,282.6319580078125,280.77655029296875,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844361140838629e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.032237939100014e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1645202636719,279.4103698730469,282.6319580078125,280.77655029296875,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,3.752969860215672e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.1645202636719,279.4103698730469,282.6319580078125,280.77655029296875,290.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,3.752969860215672e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.18670654296875,279.419189453125,282.6319580078125,280.77655029296875,290.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.490712060738588e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.18670654296875,279.419189453125,282.6319580078125,280.77655029296875,290.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.490712060738588e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.19775390625,279.4237976074219,282.6319580078125,280.77655029296875,290.5390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.367701310708071e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.2087707519531,279.4285583496094,282.6319580078125,280.77655029296875,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.2491991532879183e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.23052978515625,279.4385070800781,282.6319580078125,280.77655029296875,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.021303427885869e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.23052978515625,279.4385070800781,282.6319580078125,280.77655029296875,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.021303427885869e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.251953125,279.4490661621094,282.6319580078125,280.77655029296875,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.8094614208384883e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.251953125,279.4490661621094,282.6319580078125,280.77655029296875,290.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.8094614208384883e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.2729187011719,279.4602355957031,282.6319580078125,280.77655029296875,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504094226053882e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,2.6124891974177444e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.2729187011719,279.4602355957031,282.6319580078125,280.77655029296875,290.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504094226053882e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,2.6124891974177444e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.2933044433594,279.4720458984375,282.6319580078125,280.77655029296875,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.429316509733326e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.2933044433594,279.4720458984375,282.6319580078125,280.77655029296875,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.429316509733326e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3032531738281,279.4781799316406,282.6319580078125,280.77655029296875,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.344151653232984e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3130187988281,279.4844970703125,282.6319580078125,280.77655029296875,290.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.262060888824635e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3319396972656,279.4976501464844,282.6319580078125,280.77655029296875,290.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.104300847349805e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3319396972656,279.4976501464844,282.6319580078125,280.77655029296875,290.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.104300847349805e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3500061035156,279.511474609375,282.6319580078125,280.77655029296875,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.956719870577217e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3500061035156,279.511474609375,282.6319580078125,280.77655029296875,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.956719870577217e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.36749267578125,279.52667236328125,282.6319580078125,280.77655029296875,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.8197044937551248e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.36749267578125,279.52667236328125,282.6319580078125,280.77655029296875,290.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.8197044937551248e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.38482666015625,279.5437316894531,282.6319580078125,280.77655029296875,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.6917978200581274e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.38482666015625,279.5437316894531,282.6319580078125,280.77655029296875,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.6917978200581274e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.3934631347656,279.552978515625,282.6319580078125,280.77655029296875,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.6315675566147547e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
