time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024360,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.4020690917969,279.5626220703125,282.6319580078125,280.77655029296875,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.5733185136923566e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.4192199707031,279.5832214355469,282.6319580078125,280.77655029296875,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504094226053882e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.4622626167692945e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.4192199707031,279.5832214355469,282.6319580078125,280.77655029296875,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.0265447577428458e-13,1.4504094226053882e-17,2.0263997457022761e-13,-1.9128713370231143e-12,0.0,0.0,0.0,0.0,60.0,1.4622626167692945e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.43634033203125,279.6054382324219,282.6319580078125,280.77655029296875,290.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.3583340887635131e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.43634033203125,279.6054382324219,282.6319580078125,280.77655029296875,290.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.3583340887635131e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.4534606933594,279.6291809082031,282.6319580078125,280.77655029296875,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.2584816886374028e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.4534606933594,279.6291809082031,282.6319580078125,280.77655029296875,290.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.2584816886374028e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.4706115722656,279.65435791015625,282.6319580078125,280.77655029296875,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.1633658232312882e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.4706115722656,279.65435791015625,282.6319580078125,280.77655029296875,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.1633658232312882e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.47918701171875,279.6674499511719,282.6319580078125,280.77655029296875,290.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.121193236031104e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.48779296875,279.6808776855469,282.6319580078125,280.77655029296875,290.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,1.0841670246009016e-06,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5050964355469,279.7086181640625,282.6319580078125,280.77655029296875,290.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.0095679954247316e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5050964355469,279.7086181640625,282.6319580078125,280.77655029296875,290.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.0095679954247316e-06,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.52252197265625,279.7375183105469,282.6319580078125,280.77655029296875,290.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.309840720561624e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.52252197265625,279.7375183105469,282.6319580078125,280.77655029296875,290.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.309840720561624e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.54010009765625,279.7674560546875,282.6319580078125,280.77655029296875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.688638217790867e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.54010009765625,279.7674560546875,282.6319580078125,280.77655029296875,290.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.688638217790867e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5578918457031,279.79833984375,282.6319580078125,280.77655029296875,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.045347499319178e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5578918457031,279.79833984375,282.6319580078125,280.77655029296875,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.045347499319178e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5668640136719,279.8140869140625,282.6319580078125,280.77655029296875,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.762527047816548e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5758972167969,279.830078125,282.6319580078125,280.77655029296875,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,7.488815754186362e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5941772460937,279.8625793457031,282.6319580078125,280.77655029296875,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.959609208934125e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.5941772460937,279.8625793457031,282.6319580078125,280.77655029296875,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.959609208934125e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.6127624511719,279.8957214355469,282.6319580078125,280.77655029296875,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,6.461827410930709e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.6127624511719,279.8957214355469,282.6319580078125,280.77655029296875,290.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267267304384993e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,6.461827410930709e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.63165283203125,279.9294738769531,282.6319580078125,280.77655029296875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.001163228575024e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.63165283203125,279.9294738769531,282.6319580078125,280.77655029296875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,6.001163228575024e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.65093994140625,279.9636535644531,282.6319580078125,280.77655029296875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.566685672420135e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.65093994140625,279.9636535644531,282.6319580078125,280.77655029296875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.566685672420135e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.66070556640625,279.9808959960937,282.6319580078125,280.77655029296875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.322804099705536e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.67059326171875,279.99822998046875,282.6319580078125,280.77655029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,5.139722816238645e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.6907043457031,280.0330810546875,282.6319580078125,280.77655029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.791093033418292e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.6907043457031,280.0330810546875,282.6319580078125,280.77655029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.791093033418292e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7112731933594,280.068115234375,282.6319580078125,280.77655029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.451800066362921e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7112731933594,280.068115234375,282.6319580078125,280.77655029296875,290.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.451800066362921e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7323303222656,280.1032409667969,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.1343673728988506e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7323303222656,280.1032409667969,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,4.1343673728988506e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7539367675781,280.1383361816406,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.838794953026081e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7539367675781,280.1383361816406,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.838794953026081e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.76495361328125,280.1558532714844,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.699434500958887e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7760925292969,280.1733093261719,282.6319580078125,280.77655029296875,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.5644001172840944e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7988586425781,280.2080993652344,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.30822246041862e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
