time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026880,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.7988586425781,280.2080993652344,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,3.30822246041862e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.822265625,280.2425842285156,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.025174635240546e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.822265625,280.2425842285156,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.025174635240546e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.8463439941406,280.2766418457031,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.841637467554392e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.8463439941406,280.2766418457031,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.841637467554392e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.8711242675781,280.3102111816406,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.60276578956109e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.8711242675781,280.3102111816406,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.60276578956109e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.8837890625,280.3267822265625,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.526026321447717e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.8966369628906,280.3431701660156,282.6319580078125,280.77655029296875,290.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.448831537549268e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.92291259765625,280.3754577636719,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.237968743656893e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.92291259765625,280.3754577636719,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,2.237968743656893e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.95001220703125,280.40692138671875,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.060124586478196e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,280.95001220703125,280.40692138671875,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.060124586478196e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.9840393066406,280.44439697265625,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.9544654605851974e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,280.9840393066406,280.44439697265625,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.9544654605851974e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.0306701660156,280.4941711425781,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.782997145483023e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.0306701660156,280.4941711425781,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.782997145483023e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.0584411621094,280.5234069824219,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885680765219438e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.7338109614684077e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.0890808105469,280.555419921875,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.68211997220169e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.1584777832031,280.6272888183594,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.5709957779108668e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.1584777832031,280.6272888183594,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.5709957779108668e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.23809814453125,280.7089233398437,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.4594161257264204e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.23809814453125,280.7089233398437,282.6319580078125,280.77655029296875,290.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.4594161257264204e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.3271484375,280.7994384765625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3107192842198856e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.3271484375,280.7994384765625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3107192842198856e-07,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.4248352050781,280.89801025390625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.2499197055149125e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.4248352050781,280.89801025390625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.2499197055149125e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.4766845703125,280.9500427246094,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.209158995152393e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.5303955078125,281.0037841796875,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,1.1649825637505273e-07,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.6430053710937,281.1158447265625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.632283592964089e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.6430053710937,281.1158447265625,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.632283592964089e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.76190185546875,281.2333679199219,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.775742881856789e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,281.76190185546875,281.2333679199219,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,9.775742881856789e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.8863220214844,281.35546875,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.889936964351366e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,281.8863220214844,281.35546875,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.889936964351366e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,282.01544189453125,281.48126220703125,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267266477204381e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,8.543812413108753e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,-2.558454750140049e-13,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,-2.6941805991026484e-13,297.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,-1.9899141741937937e-13,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,-2.6941776175466725e-13,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,-1.2780023350353333e-12,291.0101623535156,294.1499938964844,282.01544189453125,281.48126220703125,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.13968875854595e-13,1.3267266477204381e-17,3.139555943779821e-13,1.4500820249424562e-12,0.0,0.0,0.0,0.0,60.0,8.543812413108753e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,282.0815124511719,281.5452880859375,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.352532887556664e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0,291.0101623535156,294.1499938964844,282.1484680175781,281.6098937988281,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5831168259070336e-13,1.3885679110858213e-17,2.582977776978413e-13,-2.313946289352748e-13,0.0,0.0,0.0,0.0,60.0,8.040565546707512e-08,-0.0,-0.0,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,282.28466796875,281.7405090332031,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.047734129628226e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,2.558454750140049e-13,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,2.6941805991026484e-13,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,1.9899141741937937e-13,297.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,2.6941776175466725e-13,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,1.2780023350353333e-12,291.0101623535156,294.1499938964844,282.28466796875,281.7405090332031,282.6319580078125,280.77655029296875,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,2.452851723816485e-12,1.1844360313658013e-17,-2.452863433199948e-12,2.424109524223894e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.047734129628226e-08,-0.0,-5.066788513209878e-25,0.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
