time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031680,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.5095360279083252,0.050000000745058,0.0461895242333412,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.5095360279083252,0.050000000745058,0.0486397966742515,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.5095360279083252,0.050000000745058,0.0359251871705055,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.5095360279083252,0.050000000745058,0.0486397966742515,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1927185058594,0.5095360279083252,0.050000000745058,0.2307262420654297,292.2088623046875,291.1499938964844,284.5458679199219,283.4918212890625,292.8957824707031,297.4334411621094,292.2825622558594,1.0,0.1694030165672302,0.6200094223022461,0.6200094223022461,0.9818941354751588,1.0,-0.4921590089797973,0.1856753677129745,0.306483656167984,0.0384680666029453,0.0,0.0,0.0,33.64038848876953,60.0,405.5118408203125,-0.0,34.94698715209961,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0463935136795043,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0488546043634414,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0360838435590267,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0488546043634414,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.2317452132701873,292.2491760253906,291.1499938964844,284.6190795898437,283.5141906738281,291.8382873535156,297.4193725585937,292.21417236328125,1.0,0.1795584261417389,1.0,1.0,0.9698235988616944,1.0,-0.4943325519561767,0.2162340879440307,0.278098464012146,0.0683378055691719,0.0,0.0,0.0,39.09880828857422,60.0,-67.94712829589844,-0.0,39.74173355102539,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0463935136795043,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0488546043634414,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0360838435590267,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.0488546043634414,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.25469970703125,0.4954337477684021,0.050000000745058,0.2317452132701873,292.2491760253906,291.1499938964844,284.6190795898437,283.5141906738281,291.8382873535156,297.4193725585937,292.21417236328125,1.0,0.1795584261417389,1.0,1.0,0.9698235988616944,1.0,-0.4943325519561767,0.2162340879440307,0.278098464012146,0.0683378055691719,0.0,0.0,0.0,39.09880828857422,60.0,-67.94712829589844,-0.0,39.74173355102539,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0465621948242187,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0490322336554527,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0362150408327579,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0490322336554527,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.2325877994298935,292.1533203125,291.1499938964844,284.6921081542969,283.5340881347656,291.8204040527344,297.4081115722656,292.140869140625,1.0,0.1875162869691848,1.0,1.0,0.9245265126228333,1.0,-0.4961299896240234,0.2180626690387725,0.2780673205852508,0.0696667954325676,0.0,0.0,0.0,43.60904693603516,48.0,-111.8912353515625,-0.0,43.742332458496094,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0465621948242187,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0490322336554527,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0362150408327579,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.0490322336554527,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564025878906,0.4857638776302337,0.050000000745058,0.2325877994298935,292.1533203125,291.1499938964844,284.6921081542969,283.5340881347656,291.8204040527344,297.4081115722656,292.140869140625,1.0,0.1875162869691848,1.0,1.0,0.9245265126228333,1.0,-0.4961299896240234,0.2180626690387725,0.2780673205852508,0.0696667954325676,0.0,0.0,0.0,43.60904693603516,48.0,-111.8912353515625,-0.0,43.742332458496094,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0466043129563331,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0490765869617462,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0362478010356426,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0490765869617462,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.2327981889247894,292.1080627441406,291.1499938964844,284.764892578125,283.5517272949219,291.81463623046875,297.39898681640625,292.0968933105469,1.0,0.1889606267213821,1.0,1.0,0.8792294263839722,1.0,-0.496579110622406,0.2195991426706314,0.2769799828529358,0.0710041671991348,0.0,0.0,0.0,44.734710693359375,36.0,-101.85405731201172,-0.0,44.74540328979492,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0466043129563331,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0490765869617462,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0362478010356426,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.0490765869617462,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1101989746094,0.4834790527820587,0.050000000745058,0.2327981889247894,292.1080627441406,291.1499938964844,284.764892578125,283.5517272949219,291.81463623046875,297.39898681640625,292.0968933105469,1.0,0.1889606267213821,1.0,1.0,0.8792294263839722,1.0,-0.496579110622406,0.2195991426706314,0.2769799828529358,0.0710041671991348,0.0,0.0,0.0,44.734710693359375,36.0,-101.85405731201172,-0.0,44.74540328979492,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873718261719,0.484693169593811,0.050000000745058,0.0465818718075752,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873718261719,0.484693169593811,0.050000000745058,0.0490529537200927,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873718261719,0.484693169593811,0.050000000745058,0.036230344325304,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873718261719,0.484693169593811,0.050000000745058,0.0490529537200927,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0873718261719,0.484693169593811,0.050000000745058,0.2326861023902893,292.08514404296875,291.1499938964844,284.8012390136719,283.55975341796875,291.80712890625,297.3951416015625,292.07342529296875,1.0,0.187767207622528,1.0,1.0,0.8565808534622192,1.0,-0.4963400959968567,0.2203730940818786,0.275967001914978,0.0717765167355537,0.0,0.0,0.0,44.13419723510742,36.0,-96.21397399902344,-0.0,44.21036148071289,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635681152344,0.4871935546398163,0.050000000745058,0.0465361326932907,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635681152344,0.4871935546398163,0.050000000745058,0.0490047894418239,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635681152344,0.4871935546398163,0.050000000745058,0.036194771528244,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635681152344,0.4871935546398163,0.050000000745058,0.0490047894418239,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635681152344,0.4871935546398163,0.050000000745058,0.232457622885704,292.0612487792969,291.1499938964844,284.8375244140625,283.5672607421875,291.7980651855469,297.3917236328125,292.0491638183594,1.0,0.185488611459732,1.0,1.0,0.8367308378219604,1.0,-0.4958527982234955,0.2210854142904281,0.2747673690319061,0.0725374519824981,0.0,0.0,0.0,42.91057205200195,25.0,-90.87818145751952,-0.0,43.12153625488281,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0463953800499439,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0488565675914287,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0360852964222431,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0488565675914287,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.2317545264959335,292.0122375488281,291.1499938964844,284.9100036621094,283.5808410644531,291.7699279785156,297.3861083984375,291.9999084472656,1.0,0.1785264164209365,1.0,1.0,0.7970308065414429,1.0,-0.4943530857563019,0.2227744162082672,0.2715786695480346,0.0744163244962692,0.0,0.0,0.0,39.14534378051758,25.0,-82.16682434082031,-0.0,39.78397750854492,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0463953800499439,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0488565675914287,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0360852964222431,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.0488565675914287,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0146179199219,0.4953196346759796,0.050000000745058,0.2317545264959335,292.0122375488281,291.1499938964844,284.9100036621094,283.5808410644531,291.7699279785156,297.3861083984375,291.9999084472656,1.0,0.1785264164209365,1.0,1.0,0.7970308065414429,1.0,-0.4943530857563019,0.2227744162082672,0.2715786695480346,0.0744163244962692,0.0,0.0,0.0,39.14534378051758,25.0,-82.16682434082031,-0.0,39.78397750854492,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0462829545140266,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0487381815910339,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0359978564083576,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0487381815910339,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.231192946434021,291.9618225097656,291.1499938964844,284.9823608398437,283.5926208496094,291.7210693359375,297.3818054199219,291.94879150390625,1.0,0.1731407642364502,1.0,1.0,0.7573307156562805,1.0,-0.4931548535823822,0.2254972755908966,0.2676575779914856,0.0772084817290306,0.0,0.0,0.0,36.13741683959961,25.0,-79.08961486816406,-0.0,37.13200759887695,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0462829545140266,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0487381815910339,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0359978564083576,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.0487381815910339,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9642944335937,0.5026260018348694,0.050000000745058,0.231192946434021,291.9618225097656,291.1499938964844,284.9823608398437,283.5926208496094,291.7210693359375,297.3818054199219,291.94879150390625,1.0,0.1731407642364502,1.0,1.0,0.7573307156562805,1.0,-0.4931548535823822,0.2254972755908966,0.2676575779914856,0.0772084817290306,0.0,0.0,0.0,36.13741683959961,25.0,-79.08961486816406,-0.0,37.13200759887695,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.046198084950447,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0486488081514835,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0359318442642688,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0486488081514835,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.2307689934968948,291.9078063964844,291.1499938964844,285.0546264648437,283.6028137207031,291.6560363769531,297.3785095214844,291.8937072753906,1.0,0.1688375324010849,1.0,1.0,0.7225313186645508,1.0,-0.49225053191185,0.2290035486221313,0.2632469832897186,0.0806748792529106,0.0,0.0,0.0,33.86597442626953,25.0,-81.1183090209961,-0.0,35.13790512084961,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.046198084950447,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0486488081514835,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0359318442642688,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.0486488081514835,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9104919433594,0.5088649392127991,0.050000000745058,0.2307689934968948,291.9078063964844,291.1499938964844,285.0546264648437,283.6028137207031,291.6560363769531,297.3785095214844,291.8937072753906,1.0,0.1688375324010849,1.0,1.0,0.7225313186645508,1.0,-0.49225053191185,0.2290035486221313,0.2632469832897186,0.0806748792529106,0.0,0.0,0.0,33.86597442626953,25.0,-81.1183090209961,-0.0,35.13790512084961,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0461318381130695,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0485790483653545,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0358803197741508,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0485790483653545,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.230438083410263,291.8485107421875,291.1499938964844,285.1268615722656,283.611572265625,291.5624694824219,297.3759765625,291.8324584960937,1.0,0.1653938591480255,1.0,1.0,0.687731921672821,1.0,-0.491544634103775,0.2338869869709015,0.2576576471328735,0.0854378417134285,0.0,0.0,0.0,32.09256362915039,25.0,-89.51475524902344,-0.0,33.58633041381836,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0461318381130695,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0485790483653545,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0358803197741508,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.0485790483653545,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515014648437,0.5142860412597656,0.050000000745058,0.230438083410263,291.8485107421875,291.1499938964844,285.1268615722656,283.611572265625,291.5624694824219,297.3759765625,291.8324584960937,1.0,0.1653938591480255,1.0,1.0,0.687731921672821,1.0,-0.491544634103775,0.2338869869709015,0.2576576471328735,0.0854378417134285,0.0,0.0,0.0,32.09256362915039,25.0,-89.51475524902344,-0.0,33.58633041381836,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8186340332031,0.5167075991630554,0.050000000745058,0.0461042560636997,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8186340332031,0.5167075991630554,0.050000000745058,0.0485499985516071,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8186340332031,0.5167075991630554,0.050000000745058,0.035858865827322,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8186340332031,0.5167075991630554,0.050000000745058,0.0485499985516071,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8186340332031,0.5167075991630554,0.050000000745058,0.2303002923727035,291.8153686523437,291.1499938964844,285.1629638671875,283.615478515625,291.5014343261719,297.3749389648437,291.7977600097656,1.0,0.1639367043972015,1.0,1.0,0.6703321933746338,1.0,-0.4912506937980652,0.2369710803031921,0.254279613494873,0.0884393900632858,0.0,0.0,0.0,31.35396957397461,25.0,-97.01628875732422,-0.0,32.94157409667969,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.5189493298530579,0.050000000745058,0.0460797250270843,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.5189493298530579,0.050000000745058,0.0485241711139678,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.5189493298530579,0.050000000745058,0.0358397848904132,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.5189493298530579,0.050000000745058,0.0485241711139678,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78253173828125,0.5189493298530579,0.050000000745058,0.2301777750253677,291.7789306640625,291.1499938964844,285.19903564453125,283.6190795898437,291.4408569335937,297.3739624023437,291.7596130371094,1.0,0.1626287996768951,1.0,1.0,0.6560116410255432,1.0,-0.4909892976284027,0.2399147748947143,0.2510745227336883,0.0912932232022285,0.0,0.0,0.0,30.69707298278809,25.0,-105.24302673339844,-0.0,32.36880874633789,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0460384078323841,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0484806597232818,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0358076505362987,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0484806597232818,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.2299713641405105,291.6972351074219,291.1499938964844,285.271240234375,283.6255187988281,291.3019104003906,297.3721923828125,291.6750183105469,1.0,0.1603998243808746,1.0,1.0,0.6273704767227173,1.0,-0.4905489981174469,0.2469018697738647,0.2436471283435821,0.0980881229043006,0.0,0.0,0.0,29.59046936035156,25.0,-122.38462829589844,-0.0,31.40559196472168,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0460384078323841,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0484806597232818,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0358076505362987,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.0484806597232818,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.701416015625,0.5229260921478271,0.050000000745058,0.2299713641405105,291.6972351074219,291.1499938964844,285.271240234375,283.6255187988281,291.3019104003906,297.3721923828125,291.6750183105469,1.0,0.1603998243808746,1.0,1.0,0.6273704767227173,1.0,-0.4905489981174469,0.2469018697738647,0.2436471283435821,0.0980881229043006,0.0,0.0,0.0,29.59046936035156,25.0,-122.38462829589844,-0.0,31.40559196472168,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.0460054464638233,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.048445951193571,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.0357820130884647,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.048445951193571,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.2298067361116409,291.6011657714844,291.1499938964844,285.34344482421875,283.63104248046875,291.12255859375,297.3705139160156,291.5743713378906,1.0,0.1585990488529205,1.0,1.0,0.5987293124198914,1.0,-0.4901977777481079,0.2556818127632141,0.2345159649848938,0.1066872775554657,0.0,0.0,0.0,28.70808792114257,25.0,-146.8072967529297,-0.0,30.639253616333008,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.0460054464638233,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.048445951193571,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.0357820130884647,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.048445951193571,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6061706542969,0.5262906551361084,0.050000000745058,0.2298067361116409,291.6011657714844,291.1499938964844,285.34344482421875,283.63104248046875,291.12255859375,297.3705139160156,291.5743713378906,1.0,0.1585990488529205,1.0,1.0,0.5987293124198914,1.0,-0.4901977777481079,0.2556818127632141,0.2345159649848938,0.1066872775554657,0.0,0.0,0.0,28.70808792114257,25.0,-146.8072967529297,-0.0,30.639253616333008,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0459790527820587,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0484181568026542,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0357614867389202,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0484181568026542,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.2296748906373977,291.48748779296875,291.1499938964844,285.4157409667969,283.6358642578125,290.9701843261719,297.3687438964844,291.4578857421875,1.0,0.1571412533521652,1.0,1.0,0.5784646272659302,1.0,-0.4899165034294128,0.2630688548088074,0.2268476635217666,0.113953985273838,0.0,0.0,0.0,28.0017204284668,25.0,-164.43141174316406,-0.0,30.0266056060791,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0459790527820587,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0484181568026542,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0357614867389202,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.0484181568026542,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.5291163325309753,0.050000000745058,0.2296748906373977,291.48748779296875,291.1499938964844,285.4157409667969,283.6358642578125,290.9701843261719,297.3687438964844,291.4578857421875,1.0,0.1571412533521652,1.0,1.0,0.5784646272659302,1.0,-0.4899165034294128,0.2630688548088074,0.2268476635217666,0.113953985273838,0.0,0.0,0.0,28.0017204284668,25.0,-164.43141174316406,-0.0,30.0266056060791,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0459577925503253,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0483957678079605,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0357449501752853,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0483957678079605,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.2295686900615692,291.3665771484375,291.1499938964844,285.48809814453125,283.64013671875,290.8080139160156,297.36676025390625,291.3348693847656,1.0,0.1559590846300125,1.0,1.0,0.5581998825073242,1.0,-0.4896899759769439,0.2712886929512024,0.2184012681245803,0.1221338212490081,0.0,0.0,0.0,27.43376350402832,25.0,-177.28799438476562,-0.0,29.534835815429688,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0459577925503253,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0483957678079605,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0357449501752853,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.0483957678079605,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37261962890625,0.531481146812439,0.050000000745058,0.2295686900615692,291.3665771484375,291.1499938964844,285.48809814453125,283.64013671875,290.8080139160156,297.36676025390625,291.3348693847656,1.0,0.1559590846300125,1.0,1.0,0.5581998825073242,1.0,-0.4896899759769439,0.2712886929512024,0.2184012681245803,0.1221338212490081,0.0,0.0,0.0,27.43376350402832,25.0,-177.28799438476562,-0.0,29.534835815429688,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.5325120091438293,0.050000000745058,0.0459487475454807,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.5325120091438293,0.050000000745058,0.0483862459659576,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.5325120091438293,0.050000000745058,0.0357379168272018,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.5325120091438293,0.050000000745058,0.0483862459659576,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087463378906,0.5325120091438293,0.050000000745058,0.2295235097408294,291.30242919921875,291.1499938964844,285.5243225097656,283.64215087890625,290.7195739746094,297.3656921386719,291.269287109375,1.0,0.1554545909166336,1.0,1.0,0.548067569732666,1.0,-0.4895935952663421,0.2757478654384613,0.213845744729042,0.1266085654497146,0.0,0.0,0.0,27.192642211914062,25.0,-184.6877593994141,-0.0,29.32633399963379,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.7454608678817749,0.1290182769298553,0.1093141362071037,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.5493457913398743,0.050000000745058,0.0482474975287914,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.5493457913398743,0.050000000745058,0.0356354378163814,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.5493457913398743,0.050000000745058,0.0482474975287914,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362670898437,0.5493457913398743,0.050000000745058,0.2288653552532196,291.2265319824219,291.1499938964844,285.5605773925781,283.6440734863281,290.6997375488281,297.3648376464844,291.1905822753906,1.0,0.1560345143079757,1.0,1.0,0.5436767339706421,1.0,-0.5643734335899353,0.3188208043575287,0.2455526143312454,0.1525165885686874,0.0,0.0,0.0,24.25719451904297,25.0,-196.7359619140625,-0.0,33.5152587890625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.760584831237793,0.1271438002586364,0.1156277060508728,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.550683856010437,0.050000000745058,0.0482375547289848,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.550683856010437,0.050000000745058,0.0356280952692031,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.550683856010437,0.050000000745058,0.0482375547289848,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.550683856010437,0.050000000745058,0.228818193078041,291.1488037109375,291.1499938964844,285.5970153808594,283.64599609375,290.6789855957031,297.3633117675781,291.1197204589844,1.0,0.1563052982091903,1.0,1.0,0.5392690300941467,1.0,-0.5718794465065002,0.3252711594104767,0.2466082423925399,0.1575046777725219,0.0,0.0,0.0,24.07006072998047,25.0,-186.78274536132807,-0.0,34.0552978515625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.7578250169754028,0.1263899207115173,0.1147390529513359,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.5499414801597595,0.050000000745058,0.0482429973781108,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.5499414801597595,0.050000000745058,0.0356321148574352,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.5499414801597595,0.050000000745058,0.0482429973781108,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.5499414801597595,0.050000000745058,0.22884401679039,291.0855712890625,291.1499938964844,285.6332092285156,283.6478881835937,290.6485595703125,297.3612060546875,291.0600891113281,1.0,0.1564830243587494,1.0,1.0,0.5348950624465942,1.0,-0.5708619952201843,0.3271474838256836,0.2437145262956619,0.1596332937479019,0.0,0.0,0.0,24.200515747070312,25.0,-173.90093994140625,-0.0,34.08415603637695,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7571375370025635,0.127140998840332,0.1148076653480529,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0482485070824623,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0356361828744411,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0482485070824623,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.2288701385259628,290.9732360839844,291.1499938964844,285.7059936523437,283.6517333984375,290.5860290527344,297.3564147949219,290.9503479003906,1.0,0.1567977219820022,1.0,1.0,0.5261133909225464,1.0,-0.5709932446479797,0.332236111164093,0.2387571185827255,0.1648343354463577,0.0,0.0,0.0,24.34339714050293,25.0,-152.95077514648438,-0.0,34.23662185668945,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.7571375370025635,0.127140998840332,0.1148076653480529,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0482485070824623,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0356361828744411,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.0482485070824623,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803771972656,0.549196720123291,0.050000000745058,0.2288701385259628,290.9732360839844,291.1499938964844,285.7059936523437,283.6517333984375,290.5860290527344,297.3564147949219,290.9503479003906,1.0,0.1567977219820022,1.0,1.0,0.5261133909225464,1.0,-0.5709932446479797,0.332236111164093,0.2387571185827255,0.1648343354463577,0.0,0.0,0.0,24.34339714050293,25.0,-152.95077514648438,-0.0,34.23662185668945,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785400390625,0.7607454657554626,0.1293766647577285,0.1165594980120658,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0482495687901973,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0356369689106941,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0482495687901973,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.2288751900196075,290.8808898925781,291.1499938964844,285.77899169921875,283.65582275390625,290.6651306152344,297.3514709472656,290.8673095703125,1.0,0.1570929437875747,1.0,1.0,0.5309957265853882,1.0,-0.5731049180030823,0.3307614028453827,0.2423435151576995,0.1631900817155838,0.0,0.0,0.0,24.38998985290528,25.0,-102.99958038330078,-0.0,34.48677062988281,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
