time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033720,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8785400390625,0.7607454657554626,0.1293766647577285,0.1165594980120658,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0482495687901973,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0356369689106941,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.0482495687901973,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858947753906,0.5490525960922241,0.050000000745058,0.2288751900196075,290.8808898925781,291.1499938964844,285.77899169921875,283.65582275390625,290.6651306152344,297.3514709472656,290.8673095703125,1.0,0.1570929437875747,1.0,1.0,0.5309957265853882,1.0,-0.5731049180030823,0.3307614028453827,0.2423435151576995,0.1631900817155838,0.0,0.0,0.0,24.38998985290528,25.0,-102.99958038330078,-0.0,34.48677062988281,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84454345703125,0.7645846605300903,0.1314422786235809,0.1183094009757042,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.5491198897361755,0.050000000745058,0.0482490584254264,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.5491198897361755,0.050000000745058,0.0356365926563739,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.5491198897361755,0.050000000745058,0.0482490584254264,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8484802246094,0.5491198897361755,0.050000000745058,0.2288727611303329,290.84576416015625,291.1499938964844,285.83160400390625,283.6590270996094,290.73681640625,297.34814453125,290.8388671875,1.0,0.1573035269975662,1.0,1.0,0.5345038771629333,1.0,-0.5752003192901611,0.3298435509204864,0.2453567534685135,0.1620960533618927,0.0,0.0,0.0,24.396678924560547,25.0,-60.13261032104492,-0.0,34.697593688964844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.7662729620933533,0.1323228627443313,0.1190682873129844,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.5491702556610107,0.050000000745058,0.0482486821711063,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.5491702556610107,0.050000000745058,0.0356363132596015,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.5491702556610107,0.050000000745058,0.0482486821711063,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.5491702556610107,0.050000000745058,0.2288709729909896,290.8375244140625,291.1499938964844,285.85223388671875,283.6603698730469,290.7648010253906,297.3469543457031,290.8326110839844,1.0,0.1573866754770279,1.0,1.0,0.5358780026435852,1.0,-0.5761076211929321,0.3295327126979828,0.2465749382972717,0.1617129296064376,0.0,0.0,0.0,24.395660400390625,25.0,-45.094852447509766,-0.0,34.78533935546875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8286437988281,0.7694709300994873,0.1339686661958694,0.1204968020319938,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5492842197418213,0.050000000745058,0.0482478290796279,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5492842197418213,0.050000000745058,0.0356356799602508,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5492842197418213,0.050000000745058,0.0482478290796279,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5492842197418213,0.050000000745058,0.2288669198751449,290.8290405273437,291.1499938964844,285.8889465332031,283.6628723144531,290.8143310546875,297.3450012207031,290.82733154296875,1.0,0.1575359851121902,1.0,1.0,0.5383191108703613,1.0,-0.5778142809867859,0.3290335834026336,0.2487807124853134,0.1610853821039199,0.0,0.0,0.0,24.390256881713867,25.0,-20.828134536743164,-0.0,34.94740676879883,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280944824219,0.7728784680366516,0.1357037425041198,0.1220128014683723,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279113769531,0.5494208335876465,0.050000000745058,0.0482468083500862,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279113769531,0.5494208335876465,0.050000000745058,0.0356349274516105,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279113769531,0.5494208335876465,0.050000000745058,0.0482468083500862,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8279113769531,0.5494208335876465,0.050000000745058,0.2288620769977569,290.8279724121094,291.1499938964844,285.9257202148437,283.6655578613281,290.8865661621094,297.34326171875,290.8297424316406,1.0,0.1576878279447555,1.0,1.0,0.5435724854469299,1.0,-0.5796244740486145,0.3271315395832062,0.2524929344654083,0.1590631008148193,0.0,0.0,0.0,24.38154983520508,25.0,4.592719554901123,-0.0,35.1166877746582,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8376159667969,0.7764816880226135,0.137528121471405,0.1236122176051139,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5495783686637878,0.050000000745058,0.0482456348836422,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5495783686637878,0.1116432845592498,0.035634059458971,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5495783686637878,0.050000000745058,0.0482456348836422,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.5495783686637878,0.050000000745058,0.2288565188646316,290.8367004394531,291.1499938964844,285.9627380371094,283.6684875488281,290.9656982421875,297.341796875,290.8431396484375,1.0,0.1578434556722641,1.0,1.0,0.5488460063934326,1.0,-0.5815333724021912,0.3252192139625549,0.2563141286373138,0.1570337861776352,0.0,0.0,0.0,24.37003326416016,25.0,32.25366973876953,-0.0,35.29355239868164,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.7951518297195435,0.1394465267658233,0.125203788280487,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5622243285179138,0.050000000745058,0.0481580421328544,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85601806640625,0.727810800075531,0.1109949052333831,0.0742963552474975,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5622243285179138,0.050000000745058,0.0481580421328544,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8525085449219,0.5622243285179138,0.050000000745058,0.2284410148859024,290.8556823730469,291.1499938964844,285.99951171875,283.6716003417969,291.05633544921875,297.3408203125,290.8666687011719,1.0,0.1587040722370147,1.0,1.0,0.5540791749954224,1.0,-0.6291270852088928,0.34790700674057,0.2812201082706451,0.1693032383918762,0.0,0.0,0.0,22.546571731567383,25.0,62.27171325683594,-0.0,38.28842544555664,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92974853515625,0.8015998601913452,0.1434831917285919,0.1287714540958404,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.0481646358966827,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.92828369140625,0.7325273156166077,0.1074349358677864,0.0762160718441009,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.0481646358966827,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.2284722924232483,290.9273376464844,291.1499938964844,286.0736389160156,283.6787109375,291.2076721191406,297.3392944335937,290.9432983398437,1.0,0.159821406006813,1.0,1.0,0.5645858645439148,1.0,-0.6357725262641907,0.3454750776290893,0.2902974486351013,0.1660818755626678,0.0,0.0,0.0,22.777233123779297,25.0,107.60255432128906,-0.0,39.24396514892578,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92974853515625,0.8015998601913452,0.1434831917285919,0.1287714540958404,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.0481646358966827,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.92828369140625,0.7325273156166077,0.1074349358677864,0.0762160718441009,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.0481646358966827,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9213256835937,0.5612005591392517,0.050000000745058,0.2284722924232483,290.9273376464844,291.1499938964844,286.0736389160156,283.6787109375,291.2076721191406,297.3392944335937,290.9432983398437,1.0,0.159821406006813,1.0,1.0,0.5645858645439148,1.0,-0.6357725262641907,0.3454750776290893,0.2902974486351013,0.1660818755626678,0.0,0.0,0.0,22.777233123779297,25.0,107.60255432128906,-0.0,39.24396514892578,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8076876401901245,0.1477935016155243,0.1325921714305877,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.0481750518083572,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7272569537162781,0.1061926037073135,0.0749775543808937,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.0481750518083572,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.2285217046737671,291.0148620605469,291.1499938964844,286.1481018066406,283.6871032714844,291.32745361328125,297.3384094238281,291.03253173828125,1.0,0.1607547402381897,1.0,1.0,0.5724030137062073,1.0,-0.6389553546905518,0.3428029417991638,0.2961524128913879,0.1633529365062713,0.0,0.0,0.0,23.074413299560547,25.0,128.23223876953125,-0.0,39.90962600708008,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.8076876401901245,0.1477935016155243,0.1325921714305877,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.0481750518083572,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7272569537162781,0.1061926037073135,0.0749775543808937,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.0481750518083572,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.5596184134483337,0.050000000745058,0.2285217046737671,291.0148620605469,291.1499938964844,286.1481018066406,283.6871032714844,291.32745361328125,297.3384094238281,291.03253173828125,1.0,0.1607547402381897,1.0,1.0,0.5724030137062073,1.0,-0.6389553546905518,0.3428029417991638,0.2961524128913879,0.1633529365062713,0.0,0.0,0.0,23.074413299560547,25.0,128.23223876953125,-0.0,39.90962600708008,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854797363281,0.8126591444015503,0.1510259807109832,0.1354635953903198,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5589971542358398,0.050000000745058,0.0481791794300079,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7262373566627502,0.1062285676598548,0.0748447179794311,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5589971542358398,0.050000000745058,0.0481791794300079,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.5589971542358398,0.1087148636579513,0.2285412847995758,291.0824279785156,291.1499938964844,286.2018127441406,283.69403076171875,291.40948486328125,297.3382263183594,291.1010437011719,1.0,0.161370500922203,1.0,1.0,0.5780200958251953,1.0,-0.6422752141952515,0.3415279388427734,0.300747275352478,0.1618418395519256,0.0,0.0,0.0,23.212177276611328,25.0,136.45211791992188,-0.0,40.42189407348633,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9516581296920776,0.1524531543254852,0.136216938495636,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.6555774807929993,0.050000000745058,0.0477302931249141,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8412591218948364,0.1065115258097648,0.07459606975317,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.6555774807929993,0.050000000745058,0.0477302931249141,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.7913071513175964,0.1089656352996826,0.3966509997844696,291.11004638671875,291.1499938964844,286.2229309082031,283.6969909667969,291.46514892578125,297.3361511230469,291.1318664550781,1.0,0.1645385921001434,1.0,1.0,0.5802202224731445,1.0,-0.8433558344841003,0.4443047940731048,0.3990510404109955,0.2203607410192489,0.0,0.0,0.0,13.7055025100708,43.0,154.355712890625,-0.0,53.748146057128906,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978454589844,0.8900373578071594,0.1570141166448593,0.0990964695811271,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.6874895095825195,0.050000000745058,0.0476571694016456,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.8810141682624817,0.1068527996540069,0.0748118758201599,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.6874895095825195,0.050000000745058,0.0476571694016456,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.8828161358833313,0.1075290292501449,0.4833607375621795,291.1997985839844,291.1499938964844,286.260498046875,283.7025451660156,291.5344543457031,297.31182861328125,291.2242431640625,1.0,0.1711336821317672,1.0,1.0,0.5841287970542908,1.0,-0.9117186069488524,0.4759413301944732,0.4357773065567016,0.2418279200792312,0.0,0.0,0.0,12.642330169677734,43.0,192.7011566162109,-0.0,62.05973815917969,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9863797426223756,0.1599432229995727,0.142235442996025,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.6708073019981384,0.050000000745058,0.047691386193037,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.8616111278533936,0.1072387844324112,0.0750923827290535,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.6708073019981384,0.050000000745058,0.047691386193037,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.861121416091919,0.1062718331813812,0.4814448952674866,291.277099609375,291.1499938964844,286.2981872558594,283.7085876464844,291.5551452636719,297.2877502441406,291.2942810058594,1.0,0.1790835708379745,1.0,1.0,0.5841309428215027,1.0,-0.950597643852234,0.4957922101020813,0.4548054337501526,0.2533723413944244,0.0,0.0,0.0,13.939696311950684,31.0,183.8604736328125,-0.0,71.50685119628906,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.915857195854187,0.1618633419275283,0.1453724056482315,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.6222080588340759,0.050000000745058,0.0478473007678985,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.8015015721321106,0.1077529340982437,0.0756187215447425,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.6222080588340759,0.050000000745058,0.0478473007678985,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.7948205471038818,0.1047122254967689,0.4739471971988678,291.38153076171875,291.1499938964844,286.37384033203125,283.7221069335937,291.58038330078125,297.25439453125,291.39215087890625,1.0,0.1853288561105728,1.0,1.0,0.5841351747512817,1.0,-0.9488289952278136,0.4948239326477051,0.454005092382431,0.2530090808868408,0.0,0.0,0.0,17.873170852661133,25.0,139.38563537597656,-0.0,77.35800170898438,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.915857195854187,0.1618633419275283,0.1453724056482315,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.6222080588340759,0.050000000745058,0.0478473007678985,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3799743652344,0.8015015721321106,0.1077529340982437,0.0756187215447425,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721923828125,0.6222080588340759,0.050000000745058,0.0478473007678985,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3798217773437,0.7948205471038818,0.1047122254967689,0.4739471971988678,291.38153076171875,291.1499938964844,286.37384033203125,283.7221069335937,291.58038330078125,297.25439453125,291.39215087890625,1.0,0.1853288561105728,1.0,1.0,0.5841351747512817,1.0,-0.9488289952278136,0.4948239326477051,0.454005092382431,0.2530090808868408,0.0,0.0,0.0,17.873170852661133,25.0,139.38563537597656,-0.0,77.35800170898438,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559326171875,0.8994585275650024,0.1649257391691208,0.1479611098766327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.6085041761398315,0.050000000745058,0.0479081384837627,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45416259765625,0.7845052480697632,0.1082870736718177,0.0760137438774108,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.6085041761398315,0.050000000745058,0.0479081384837627,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.7746977806091309,0.104074977338314,0.4704874455928802,291.45538330078125,291.1499938964844,286.45001220703125,283.73779296875,291.61041259765625,297.2345886230469,291.4639892578125,1.0,0.187980517745018,1.0,1.0,0.5841394066810608,1.0,-0.9484015703201294,0.494622528553009,0.4537790417671203,0.2528085112571716,0.0,0.0,0.0,19.407405853271484,25.0,106.17459106445312,-0.0,79.75503540039062,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559326171875,0.8994585275650024,0.1649257391691208,0.1479611098766327,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.6085041761398315,0.050000000745058,0.0479081384837627,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45416259765625,0.7845052480697632,0.1082870736718177,0.0760137438774108,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4480895996094,0.6085041761398315,0.050000000745058,0.0479081384837627,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.7746977806091309,0.104074977338314,0.4704874455928802,291.45538330078125,291.1499938964844,286.45001220703125,283.73779296875,291.61041259765625,297.2345886230469,291.4639892578125,1.0,0.187980517745018,1.0,1.0,0.5841394066810608,1.0,-0.9484015703201294,0.494622528553009,0.4537790417671203,0.2528085112571716,0.0,0.0,0.0,19.407405853271484,25.0,106.17459106445312,-0.0,79.75503540039062,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.894830048084259,0.1685858070850372,0.1511736661195755,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.6006488800048828,0.050000000745058,0.0479444935917854,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.7766164541244507,0.1090477183461189,0.0765362977981567,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.6006488800048828,0.050000000745058,0.0479444935917854,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.7648105025291443,0.1039626449346542,0.4696607291698456,291.5010986328125,291.1499938964844,286.5265197753906,283.7543029785156,291.55712890625,297.22265625,291.5033569335937,1.0,0.1902309507131576,1.0,1.0,0.5719234347343445,1.0,-0.9519784450531006,0.5047910213470459,0.4471874237060547,0.262223482131958,0.0,0.0,0.0,20.36988067626953,25.0,53.96986770629883,-0.0,81.98500061035156,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50128173828125,0.894830048084259,0.1685858070850372,0.1511736661195755,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.6006488800048828,0.050000000745058,0.0479444935917854,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.500732421875,0.7766164541244507,0.1090477183461189,0.0765362977981567,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4983215332031,0.6006488800048828,0.050000000745058,0.0479444935917854,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.7648105025291443,0.1039626449346542,0.4696607291698456,291.5010986328125,291.1499938964844,286.5265197753906,283.7543029785156,291.55712890625,297.22265625,291.5033569335937,1.0,0.1902309507131576,1.0,1.0,0.5719234347343445,1.0,-0.9519784450531006,0.5047910213470459,0.4471874237060547,0.262223482131958,0.0,0.0,0.0,20.36988067626953,25.0,53.96986770629883,-0.0,81.98500061035156,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.8946262001991272,0.1724671721458435,0.1546454578638076,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.5955352187156677,0.050000000745058,0.0479691922664642,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50445556640625,0.7725095152854919,0.1098759993910789,0.0771283656358718,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.5955352187156677,0.050000000745058,0.0479691922664642,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044860839844,0.7592076659202576,0.1041034236550331,0.4701881408691406,291.5043334960937,291.1499938964844,286.603271484375,283.7701416015625,291.49267578125,297.2148742675781,291.50299072265625,1.0,0.192142516374588,1.0,1.0,0.5597074627876282,1.0,-0.9575479030609132,0.5169265270233154,0.4406213760375976,0.2732510864734649,0.0,0.0,0.0,21.061124801635746,25.0,5.836371421813965,-0.0,84.1721420288086,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5042419433594,0.8946262001991272,0.1724671721458435,0.1546454578638076,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.5955352187156677,0.050000000745058,0.0479691922664642,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50445556640625,0.7725095152854919,0.1098759993910789,0.0771283656358718,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50494384765625,0.5955352187156677,0.050000000745058,0.0479691922664642,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5044860839844,0.7592076659202576,0.1041034236550331,0.4701881408691406,291.5043334960937,291.1499938964844,286.603271484375,283.7701416015625,291.49267578125,297.2148742675781,291.50299072265625,1.0,0.192142516374588,1.0,1.0,0.5597074627876282,1.0,-0.9575479030609132,0.5169265270233154,0.4406213760375976,0.2732510864734649,0.0,0.0,0.0,21.061124801635746,25.0,5.836371421813965,-0.0,84.1721420288086,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49639892578125,0.895509660243988,0.1744374334812164,0.1564155369997024,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4984130859375,0.5936594605445862,0.050000000745058,0.0479784645140171,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969482421875,0.7712891697883606,0.1102852970361709,0.0774234682321548,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4984130859375,0.5936594605445862,0.050000000745058,0.0479784645140171,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970092773437,0.7573625445365906,0.1042186692357063,0.4706957042217254,291.4966125488281,291.1499938964844,286.6417236328125,283.7778625488281,291.4591064453125,297.2118225097656,291.4939270019531,1.0,0.1930020004510879,1.0,1.0,0.55359947681427,1.0,-0.9606578946113586,0.5234278440475464,0.4372300505638122,0.2791446447372436,0.0,0.0,0.0,21.33307838439941,25.0,-12.77413845062256,-0.0,85.21710205078125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4832458496094,0.8968072533607483,0.1764132380485534,0.1581933945417404,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5920915007591248,0.050000000745058,0.0479863137006759,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4841003417969,0.7704145908355713,0.1106839329004287,0.077711783349514,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.486572265625,0.5920915007591248,0.050000000745058,0.0479863137006759,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4842224121094,0.7559196352958679,0.1043469682335853,0.4712802767753601,291.48358154296875,291.1499938964844,286.68023681640625,283.7854309082031,291.4172668457031,297.2091369628906,291.4793701171875,1.0,0.1938090175390243,1.0,1.0,0.5465216040611267,1.0,-0.963858127593994,0.5309176445007324,0.4329405128955841,0.2860131561756134,0.0,0.0,0.0,21.570236206054688,25.0,-30.637136459350582,-0.0,86.22905731201172,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.9001969695091248,0.1803448647260666,0.1617405712604522,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.5896056890487671,0.050000000745058,0.0479989275336265,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.7693209052085876,0.1114298477768898,0.0782552510499954,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.5896056890487671,0.050000000745058,0.0479989275336265,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399108886719,0.7538133263587952,0.1046056225895881,0.4725079834461212,291.4387512207031,291.1499938964844,286.75738525390625,283.8001708984375,291.3258361816406,297.2043151855469,291.4317321777344,1.0,0.1952844113111496,1.0,1.0,0.5323658585548401,1.0,-0.9702717065811156,0.5467154383659363,0.4235562682151794,0.3005847632884979,0.0,0.0,0.0,21.96762466430664,25.0,-63.52324295043945,-0.0,88.1468276977539,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.9001969695091248,0.1803448647260666,0.1617405712604522,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.5896056890487671,0.050000000745058,0.0479989275336265,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.7693209052085876,0.1114298477768898,0.0782552510499954,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4443054199219,0.5896056890487671,0.050000000745058,0.0479989275336265,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399108886719,0.7538133263587952,0.1046056225895881,0.4725079834461212,291.4387512207031,291.1499938964844,286.75738525390625,283.8001708984375,291.3258361816406,297.2043151855469,291.4317321777344,1.0,0.1952844113111496,1.0,1.0,0.5323658585548401,1.0,-0.9702717065811156,0.5467154383659363,0.4235562682151794,0.3005847632884979,0.0,0.0,0.0,21.96762466430664,25.0,-63.52324295043945,-0.0,88.1468276977539,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748779296875,0.9041339755058287,0.1842235326766967,0.1652400195598602,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.5876576900482178,0.050000000745058,0.0480089709162712,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768920898437,0.7686576843261719,0.1120901629328727,0.0787397474050521,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.5876576900482178,0.050000000745058,0.0480089709162712,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.7522459030151367,0.1048243418335914,0.4735954403877258,291.375732421875,291.1499938964844,286.8346862792969,283.814453125,291.22833251953125,297.19970703125,291.3667907714844,1.0,0.196600466966629,1.0,1.0,0.5182100534439087,1.0,-0.9763827323913574,0.5632867813110352,0.4130959808826446,0.3160183131694793,0.0,0.0,0.0,22.29739189147949,25.0,-88.5658187866211,-0.0,89.91446685791016,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748779296875,0.9041339755058287,0.1842235326766967,0.1652400195598602,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.5876576900482178,0.050000000745058,0.0480089709162712,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768920898437,0.7686576843261719,0.1120901629328727,0.0787397474050521,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830261230469,0.5876576900482178,0.050000000745058,0.0480089709162712,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.7522459030151367,0.1048243418335914,0.4735954403877258,291.375732421875,291.1499938964844,286.8346862792969,283.814453125,291.22833251953125,297.19970703125,291.3667907714844,1.0,0.196600466966629,1.0,1.0,0.5182100534439087,1.0,-0.9763827323913574,0.5632867813110352,0.4130959808826446,0.3160183131694793,0.0,0.0,0.0,22.29739189147949,25.0,-88.5658187866211,-0.0,89.91446685791016,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.9086438417434692,0.1881456077098846,0.1687467992305755,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.5860701203346252,0.050000000745058,0.0480172596871852,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.7682123184204102,0.1126711443066597,0.0791643634438514,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.5860701203346252,0.050000000745058,0.0480172596871852,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.7509430646896362,0.1049818247556686,0.4744105339050293,291.30694580078125,291.1499938964844,286.9121398925781,283.828369140625,291.1687927246094,297.1950988769531,291.299072265625,1.0,0.1977797001600265,1.0,1.0,0.5085718631744385,1.0,-0.9820996522903442,0.5761053562164307,0.4059943258762359,0.3278242349624634,0.0,0.0,0.0,22.57855796813965,25.0,-91.56513214111328,-0.0,91.53890991210938,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.9086438417434692,0.1881456077098846,0.1687467992305755,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.5860701203346252,0.050000000745058,0.0480172596871852,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.7682123184204102,0.1126711443066597,0.0791643634438514,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138732910156,0.5860701203346252,0.050000000745058,0.0480172596871852,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.7509430646896362,0.1049818247556686,0.4744105339050293,291.30694580078125,291.1499938964844,286.9121398925781,283.828369140625,291.1687927246094,297.1950988769531,291.299072265625,1.0,0.1977797001600265,1.0,1.0,0.5085718631744385,1.0,-0.9820996522903442,0.5761053562164307,0.4059943258762359,0.3278242349624634,0.0,0.0,0.0,22.57855796813965,25.0,-91.56513214111328,-0.0,91.53890991210938,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.9138922691345216,0.1921374201774597,0.1723212301731109,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.5848389863967896,0.050000000745058,0.0480237528681755,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.7680453062057495,0.113205075263977,0.0795493945479393,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.5848389863967896,0.050000000745058,0.0480237528681755,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.7499141693115234,0.1050943508744239,0.4749923348426819,291.2447509765625,291.1499938964844,286.9896850585937,283.8419494628906,291.1116638183594,297.19061279296875,291.2370910644531,1.0,0.1988448500633239,1.0,1.0,0.4989336729049682,1.0,-0.9875659346580504,0.5890728235244751,0.398493081331253,0.3398738801479339,0.0,0.0,0.0,22.812328338623047,25.0,-88.29367065429688,-0.0,93.04898071289062,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24395751953125,0.9138922691345216,0.1921374201774597,0.1723212301731109,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.5848389863967896,0.050000000745058,0.0480237528681755,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24578857421875,0.7680453062057495,0.113205075263977,0.0795493945479393,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.5848389863967896,0.050000000745058,0.0480237528681755,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461242675781,0.7499141693115234,0.1050943508744239,0.4749923348426819,291.2447509765625,291.1499938964844,286.9896850585937,283.8419494628906,291.1116638183594,297.19061279296875,291.2370910644531,1.0,0.1988448500633239,1.0,1.0,0.4989336729049682,1.0,-0.9875659346580504,0.5890728235244751,0.398493081331253,0.3398738801479339,0.0,0.0,0.0,22.812328338623047,25.0,-88.29367065429688,-0.0,93.04898071289062,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.9167302846908568,0.194142535328865,0.174120157957077,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.5843366384506226,0.050000000745058,0.0480264164507389,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149963378906,0.7680564522743225,0.1134583353996276,0.0797314494848251,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.5843366384506226,0.050000000745058,0.0480264164507389,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2153625488281,0.7494886517524719,0.1051364168524742,0.4752151370048523,291.2139892578125,291.1499938964844,287.02850341796875,283.8486633300781,291.0827331542969,297.1888732910156,291.20635986328125,1.0,0.1993408650159835,1.0,1.0,0.4941145777702331,1.0,-0.990217387676239,0.5956659913063049,0.3945513963699341,0.3460436761379242,0.0,0.0,0.0,22.913970947265625,25.0,-87.15354919433594,-0.0,93.76702880859376,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
