time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035760,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.9196574687957764,0.1961503475904464,0.1759214550256729,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.583886981010437,0.050000000745058,0.0480288080871105,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.7681074738502502,0.1137039214372634,0.0799073874950409,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19097900390625,0.583886981010437,0.050000000745058,0.0480288080871105,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.7490991950035095,0.1051697358489036,0.4753956496715545,291.1849975585937,291.1499938964844,287.0673522949219,283.85528564453125,291.0844421386719,297.1928405761719,291.1791381835937,1.0,0.1998151391744613,1.0,1.0,0.4924557507038116,1.0,-0.992812991142273,0.5991283655166626,0.3936846554279327,0.3491170704364776,0.0,0.0,0.0,23.00786399841309,25.0,-77.10396575927734,-0.0,94.46236419677734,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9259270429611206,0.2002314180135727,0.1795610189437866,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5832176208496094,0.050000000745058,0.0480323769152164,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.7684611082077026,0.1142057478427887,0.0802564099431037,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5832176208496094,0.050000000745058,0.0480323769152164,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.7485391497612,0.1052356138825416,0.4757007360458374,291.1535339355469,291.1499938964844,287.14508056640625,283.86846923828125,291.1005554199219,297.2016906738281,291.15106201171875,1.0,0.2007080465555191,1.0,1.0,0.4891381561756134,1.0,-0.9979749917984008,0.6056444048881531,0.3923305869102478,0.3549049496650696,0.0,0.0,0.0,23.165346145629883,25.0,-44.4865837097168,-0.0,95.8046646118164,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.9259270429611206,0.2002314180135727,0.1795610189437866,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5832176208496094,0.050000000745058,0.0480323769152164,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.7684611082077026,0.1142057478427887,0.0802564099431037,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5832176208496094,0.050000000745058,0.0480323769152164,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.7485391497612,0.1052356138825416,0.4757007360458374,291.1535339355469,291.1499938964844,287.14508056640625,283.86846923828125,291.1005554199219,297.2016906738281,291.15106201171875,1.0,0.2007080465555191,1.0,1.0,0.4891381561756134,1.0,-0.9979749917984008,0.6056444048881531,0.3923305869102478,0.3549049496650696,0.0,0.0,0.0,23.165346145629883,25.0,-44.4865837097168,-0.0,95.8046646118164,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.9329365491867064,0.2044352293014526,0.1833036243915558,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5829350352287292,0.050000000745058,0.0480338707566261,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.7693355083465576,0.114751897752285,0.0806304439902305,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5829350352287292,0.050000000745058,0.0480338707566261,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.7484304904937744,0.1053267866373062,0.4760831892490387,291.139404296875,291.1499938964844,287.22283935546875,283.88153076171875,291.1172180175781,297.2110595703125,291.1384582519531,1.0,0.2015479356050491,1.0,1.0,0.4858205616474151,1.0,-1.0033785104751587,0.6123564839363098,0.3910219967365265,0.3608975708484649,0.0,0.0,0.0,23.274383544921875,25.0,-21.20807456970215,-0.0,97.12715911865234,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.9329365491867064,0.2044352293014526,0.1833036243915558,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5829350352287292,0.050000000745058,0.0480338707566261,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.7693355083465576,0.114751897752285,0.0806304439902305,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5829350352287292,0.050000000745058,0.0480338707566261,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.7484304904937744,0.1053267866373062,0.4760831892490387,291.139404296875,291.1499938964844,287.22283935546875,283.88153076171875,291.1172180175781,297.2110595703125,291.1384582519531,1.0,0.2015479356050491,1.0,1.0,0.4858205616474151,1.0,-1.0033785104751587,0.6123564839363098,0.3910219967365265,0.3608975708484649,0.0,0.0,0.0,23.274383544921875,25.0,-21.20807456970215,-0.0,97.12715911865234,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.9405349493026732,0.2087624967098236,0.1871520727872848,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5829943418502808,0.050000000745058,0.0480335131287574,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.7707101106643677,0.1153516322374343,0.0810383856296539,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5829943418502808,0.050000000745058,0.0480335131287574,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.7487550377845764,0.1054540947079658,0.4766041040420532,291.1423034667969,291.1499938964844,287.3006286621094,283.89459228515625,291.1674194335937,297.2211608886719,291.1443786621094,1.0,0.2023554146289825,1.0,1.0,0.4857743084430694,1.0,-1.009111404418945,0.6157731413841248,0.3933383226394653,0.3635916113853454,0.0,0.0,0.0,23.341232299804688,25.0,7.351087093353271,-0.0,98.4579086303711,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.9405349493026732,0.2087624967098236,0.1871520727872848,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5829943418502808,0.050000000745058,0.0480335131287574,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.7707101106643677,0.1153516322374343,0.0810383856296539,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5829943418502808,0.050000000745058,0.0480335131287574,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.7487550377845764,0.1054540947079658,0.4766041040420532,291.1423034667969,291.1499938964844,287.3006286621094,283.89459228515625,291.1674194335937,297.2211608886719,291.1443786621094,1.0,0.2023554146289825,1.0,1.0,0.4857743084430694,1.0,-1.009111404418945,0.6157731413841248,0.3933383226394653,0.3635916113853454,0.0,0.0,0.0,23.341232299804688,25.0,7.351087093353271,-0.0,98.4579086303711,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.9461696743965148,0.2118701040744781,0.1899095922708511,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5832534432411194,0.050000000745058,0.0480320900678634,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.772009015083313,0.1158144250512123,0.0813504680991172,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5832534432411194,0.050000000745058,0.0480320900678634,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.7492793798446655,0.1055769398808479,0.477098286151886,291.1571350097656,291.1499938964844,287.3547668457031,283.9036865234375,291.20489501953125,297.2287902832031,291.16033935546875,1.0,0.2029093354940414,1.0,1.0,0.4857421517372131,1.0,-1.01338529586792,0.6182296872138977,0.3951556384563446,0.3655133247375488,0.0,0.0,0.0,23.362030029296875,25.0,24.79135513305664,-0.0,99.40806579589844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.948710799217224,0.2132526338100433,0.1911366581916809,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5834228992462158,0.050000000745058,0.0480311661958694,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.7726694345474243,0.1160291209816932,0.0814952999353408,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5834228992462158,0.050000000745058,0.0480311661958694,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.7495900988578796,0.1056405305862426,0.4773564040660858,291.1655578613281,291.1499938964844,287.3783874511719,283.9076843261719,291.22137451171875,297.2322998046875,291.169189453125,1.0,0.2031513750553131,1.0,1.0,0.4857280850410461,1.0,-1.015339493751526,0.6193523406982422,0.3959871232509613,0.3663898706436157,0.0,0.0,0.0,23.36467361450196,25.0,31.07312774658203,-0.0,99.83284759521484,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9529663920402528,0.2155577987432479,0.193183034658432,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5837686657905579,0.050000000745058,0.0480292849242687,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.7738703489303589,0.116398237645626,0.0817445665597915,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177978515625,0.5837686657905579,0.050000000745058,0.0480292849242687,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.7502024173736572,0.1057581454515457,0.4778376817703247,291.1815490722656,291.1499938964844,287.4172668457031,283.9142761230469,291.24853515625,297.2382202148437,291.1857604980469,1.0,0.20355124771595,1.0,1.0,0.4857049584388733,1.0,-1.0186678171157837,0.6212641596794128,0.397403746843338,0.3678790628910064,0.0,0.0,0.0,23.36152648925781,25.0,39.91775131225586,-0.0,100.54618072509766,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000732421875,0.9572870135307312,0.2178997695446014,0.1952628642320633,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5841913819313049,0.050000000745058,0.0480269975960254,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.7752056121826172,0.1167863383889198,0.0820070654153823,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.5841913819313049,0.050000000745058,0.0480269975960254,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.750933825969696,0.1058914214372634,0.4783881604671478,291.1994934082031,291.1499938964844,287.4561462402344,283.9209289550781,291.2710876464844,297.2444152832031,291.20391845703125,1.0,0.2039549350738525,1.0,1.0,0.4851497709751129,1.0,-1.0221343040466309,0.6238163113594055,0.3983180522918701,0.3699839413166046,0.0,0.0,0.0,23.35006332397461,25.0,45.79476547241211,-0.0,101.27918243408205,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9659658670425416,0.2226796597242355,0.199513092637062,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5852223634719849,0.050000000745058,0.0480214580893516,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.7782192230224609,0.1176125034689903,0.0825685486197471,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5852223634719849,0.050000000745058,0.0480214580893516,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.7527026534080505,0.1061998754739761,0.4796836674213409,291.2365417480469,291.1499938964844,287.5338439941406,283.93438720703125,291.3145751953125,297.25738525390625,291.2411499023437,1.0,0.2047795951366424,1.0,1.0,0.4840393364429474,1.0,-1.0294511318206787,0.629231333732605,0.4002197980880737,0.3744341135025024,0.0,0.0,0.0,23.30802726745605,25.0,51.71053314208984,-0.0,102.80843353271484,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.9659658670425416,0.2226796597242355,0.199513092637062,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5852223634719849,0.050000000745058,0.0480214580893516,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.7782192230224609,0.1176125034689903,0.0825685486197471,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323913574219,0.5852223634719849,0.050000000745058,0.0480214580893516,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.7527026534080505,0.1061998754739761,0.4796836674213409,291.2365417480469,291.1499938964844,287.5338439941406,283.93438720703125,291.3145751953125,297.25738525390625,291.2411499023437,1.0,0.2047795951366424,1.0,1.0,0.4840393364429474,1.0,-1.0294511318206787,0.629231333732605,0.4002197980880737,0.3744341135025024,0.0,0.0,0.0,23.30802726745605,25.0,51.71053314208984,-0.0,102.80843353271484,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.9744582772254944,0.2275713086128235,0.2038654386997223,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.5864297747612,0.050000000745058,0.0480150282382965,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.7815850377082825,0.1184950619935989,0.0831705406308174,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.5864297747612,0.050000000745058,0.0480150282382965,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.7547881007194519,0.1065555214881897,0.4811968207359314,291.27618408203125,291.1499938964844,287.6114501953125,283.9481811523437,291.3584899902344,297.27099609375,291.28106689453125,1.0,0.2056331485509872,1.0,1.0,0.4829289019107818,1.0,-1.037198185920715,0.6349146366119385,0.4022835791110992,0.3790629208087921,0.0,0.0,0.0,23.249526977539062,25.0,55.54076385498047,-0.0,104.42224884033205,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.9744582772254944,0.2275713086128235,0.2038654386997223,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.5864297747612,0.050000000745058,0.0480150282382965,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.7815850377082825,0.1184950619935989,0.0831705406308174,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.5864297747612,0.050000000745058,0.0480150282382965,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.7547881007194519,0.1065555214881897,0.4811968207359314,291.27618408203125,291.1499938964844,287.6114501953125,283.9481811523437,291.3584899902344,297.27099609375,291.28106689453125,1.0,0.2056331485509872,1.0,1.0,0.4829289019107818,1.0,-1.037198185920715,0.6349146366119385,0.4022835791110992,0.3790629208087921,0.0,0.0,0.0,23.249526977539062,25.0,55.54076385498047,-0.0,104.42224884033205,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9825855493545532,0.2325538992881775,0.2083062976598739,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.5877663493156433,0.050000000745058,0.0480079799890518,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7852278351783752,0.119421862065792,0.0838062614202499,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.5877663493156433,0.050000000745058,0.0480079799890518,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099365234375,0.7571251392364502,0.1069474220275878,0.4828881323337555,291.310546875,291.1499938964844,287.68896484375,283.9623413085937,291.36737060546875,297.28515625,291.31353759765625,1.0,0.2065202891826629,1.0,1.0,0.4782101809978485,1.0,-1.0453044176101685,0.644898533821106,0.4004058837890625,0.3878887295722961,0.0,0.0,0.0,23.18107795715332,25.0,44.23154830932617,-0.0,106.12104034423828,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3110046386719,0.9825855493545532,0.2325538992881775,0.2083062976598739,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.5877663493156433,0.050000000745058,0.0480079799890518,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3101501464844,0.7852278351783752,0.119421862065792,0.0838062614202499,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.5877663493156433,0.050000000745058,0.0480079799890518,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099365234375,0.7571251392364502,0.1069474220275878,0.4828881323337555,291.310546875,291.1499938964844,287.68896484375,283.9623413085937,291.36737060546875,297.28515625,291.31353759765625,1.0,0.2065202891826629,1.0,1.0,0.4782101809978485,1.0,-1.0453044176101685,0.644898533821106,0.4004058837890625,0.3878887295722961,0.0,0.0,0.0,23.18107795715332,25.0,44.23154830932617,-0.0,106.12104034423828,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.990048348903656,0.2375643402338028,0.2127846032381057,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5890881419181824,0.050000000745058,0.048001080751419,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.788908839225769,0.1203595250844955,0.0844554230570793,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5890881419181824,0.050000000745058,0.048001080751419,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.7595004439353943,0.1073461472988128,0.4846444129943847,291.33221435546875,291.1499938964844,287.766357421875,283.9769897460937,291.3729553222656,297.29937744140625,291.3344116210937,1.0,0.2074386179447174,1.0,1.0,0.4734914600849151,1.0,-1.053550124168396,0.6552414298057556,0.3983087539672851,0.3970172703266144,0.0,0.0,0.0,23.118555068969727,25.0,31.733131408691406,-0.0,107.88406372070312,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.990048348903656,0.2375643402338028,0.2127846032381057,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5890881419181824,0.050000000745058,0.048001080751419,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.788908839225769,0.1203595250844955,0.0844554230570793,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3300476074219,0.5890881419181824,0.050000000745058,0.048001080751419,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3317565917969,0.7595004439353943,0.1073461472988128,0.4846444129943847,291.33221435546875,291.1499938964844,287.766357421875,283.9769897460937,291.3729553222656,297.29937744140625,291.3344116210937,1.0,0.2074386179447174,1.0,1.0,0.4734914600849151,1.0,-1.053550124168396,0.6552414298057556,0.3983087539672851,0.3970172703266144,0.0,0.0,0.0,23.118555068969727,25.0,31.733131408691406,-0.0,107.88406372070312,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412170410156,0.9934959411621094,0.2400760650634765,0.2150295078754425,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.5897191762924194,0.050000000745058,0.047997809946537,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34063720703125,0.7907183766365051,0.1208282336592674,0.0847805067896843,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.5897191762924194,0.050000000745058,0.047997809946537,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.7606602311134338,0.107543371617794,0.4855180382728576,291.3409118652344,291.1499938964844,287.80499267578125,283.9845275878906,291.3757629394531,297.3064880371094,291.3428039550781,1.0,0.2079073339700698,1.0,1.0,0.4711320996284485,1.0,-1.05767560005188,0.6604685187339783,0.3972070515155792,0.4016228914260864,0.0,0.0,0.0,23.09196281433105,25.0,27.086652755737305,-0.0,108.78309631347656,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.9967652559280396,0.242591843008995,0.2172783762216568,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.5903332829475403,0.050000000745058,0.0479946359992027,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.7925078868865967,0.1212960630655288,0.0851052924990654,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.5903332829475403,0.050000000745058,0.0479946359992027,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.76180100440979,0.1077379584312439,0.4863825142383575,291.3477783203125,291.1499938964844,287.8435974121094,283.9922180175781,291.3674011230469,297.3136291503906,291.34881591796875,1.0,0.2083814740180969,1.0,1.0,0.4675363898277282,1.0,-1.061794638633728,0.6671366095542908,0.3946580290794372,0.407654732465744,0.0,0.0,0.0,23.06814193725586,25.0,19.827852249145508,-0.0,109.69219207763672,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.9950708746910096,0.2478688806295395,0.2174642831087112,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.588609516620636,0.050000000745058,0.0480034686625003,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.7924734950065613,0.1222108155488967,0.0857563316822052,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.588609516620636,0.050000000745058,0.0480034686625003,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.7607422471046448,0.1081038489937782,0.4881036281585693,291.34893798828125,291.1499938964844,287.920654296875,284.00811767578125,291.34521484375,297.3289794921875,291.348388671875,1.0,0.2092042118310928,1.0,1.0,0.4603450000286102,1.0,-1.064860463142395,0.6777092814445496,0.3871512115001678,0.4181956350803375,0.0,0.0,0.0,23.34247398376465,25.0,2.196497917175293,-0.0,110.9073257446289,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3488464355469,0.9950708746910096,0.2478688806295395,0.2174642831087112,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.588609516620636,0.050000000745058,0.0480034686625003,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.7924734950065613,0.1222108155488967,0.0857563316822052,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.588609516620636,0.050000000745058,0.0480034686625003,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.7607422471046448,0.1081038489937782,0.4881036281585693,291.34893798828125,291.1499938964844,287.920654296875,284.00811767578125,291.34521484375,297.3289794921875,291.348388671875,1.0,0.2092042118310928,1.0,1.0,0.4603450000286102,1.0,-1.064860463142395,0.6777092814445496,0.3871512115001678,0.4181956350803375,0.0,0.0,0.0,23.34247398376465,25.0,2.196497917175293,-0.0,110.9073257446289,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.993489146232605,0.2536226511001587,0.2173618227243423,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5873091220855713,0.050000000745058,0.0480102114379406,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.792868971824646,0.1230938956141471,0.0863833129405975,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5873091220855713,0.050000000745058,0.0480102114379406,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.7600914239883423,0.1084430366754531,0.4896837174892425,291.3413391113281,291.1499938964844,287.9975280761719,284.0247802734375,291.323974609375,297.348876953125,291.34014892578125,1.0,0.2098949700593948,1.0,1.0,0.4531535804271698,1.0,-1.0675731897354126,0.6882653832435608,0.3793078362941742,0.4287257492542267,0.0,0.0,0.0,23.558313369750977,25.0,-9.433547973632812,-0.0,111.91937255859376,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3411560058594,0.993489146232605,0.2536226511001587,0.2173618227243423,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5873091220855713,0.050000000745058,0.0480102114379406,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.792868971824646,0.1230938956141471,0.0863833129405975,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3423767089844,0.5873091220855713,0.050000000745058,0.0480102114379406,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.7600914239883423,0.1084430366754531,0.4896837174892425,291.3413391113281,291.1499938964844,287.9975280761719,284.0247802734375,291.323974609375,297.348876953125,291.34014892578125,1.0,0.2098949700593948,1.0,1.0,0.4531535804271698,1.0,-1.0675731897354126,0.6882653832435608,0.3793078362941742,0.4287257492542267,0.0,0.0,0.0,23.558313369750977,25.0,-9.433547973632812,-0.0,111.91937255859376,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.9937297701835632,0.2594453394412994,0.218185469508171,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5866767764091492,0.050000000745058,0.0480135008692741,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.7939980030059814,0.1239491626620292,0.0869880765676498,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5866767764091492,0.050000000745058,0.0480135008692741,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.7601257562637329,0.1087570786476135,0.4911394417285919,291.3288269042969,291.1499938964844,288.0741882324219,284.04229736328125,291.3016052246094,297.3697814941406,291.3271484375,1.0,0.2105301767587661,1.0,1.0,0.4458371102809906,1.0,-1.0709002017974854,0.6995378732681274,0.3713623285293579,0.43976691365242,0.0,0.0,0.0,23.693544387817383,25.0,-17.277883529663086,-0.0,112.96711730957033,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285522460937,0.9937297701835632,0.2594453394412994,0.218185469508171,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5866767764091492,0.050000000745058,0.0480135008692741,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.7939980030059814,0.1239491626620292,0.0869880765676498,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304138183594,0.5866767764091492,0.050000000745058,0.0480135008692741,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.7601257562637329,0.1087570786476135,0.4911394417285919,291.3288269042969,291.1499938964844,288.0741882324219,284.04229736328125,291.3016052246094,297.3697814941406,291.3271484375,1.0,0.2105301767587661,1.0,1.0,0.4458371102809906,1.0,-1.0709002017974854,0.6995378732681274,0.3713623285293579,0.43976691365242,0.0,0.0,0.0,23.693544387817383,25.0,-17.277883529663086,-0.0,112.96711730957033,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.9939244389533995,0.2653331160545349,0.218864306807518,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5861548185348511,0.050000000745058,0.0480162240564823,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.795192539691925,0.1247790530323982,0.0875741094350814,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5861548185348511,0.050000000745058,0.0480162240564823,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129272460937,0.7602174878120422,0.109043076634407,0.4924681782722473,291.3125,291.1499938964844,288.15057373046875,284.0607604980469,291.2789611816406,297.3912658691406,291.3104858398437,1.0,0.2111095190048217,1.0,1.0,0.438520610332489,1.0,-1.0740200281143188,0.710867702960968,0.363152265548706,0.4508325159549713,0.0,0.0,0.0,23.810829162597656,25.0,-22.60306930541992,-0.0,113.9237289428711,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.9939244389533995,0.2653331160545349,0.218864306807518,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5861548185348511,0.050000000745058,0.0480162240564823,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3127746582031,0.795192539691925,0.1247790530323982,0.0875741094350814,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.5861548185348511,0.050000000745058,0.0480162240564823,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129272460937,0.7602174878120422,0.109043076634407,0.4924681782722473,291.3125,291.1499938964844,288.15057373046875,284.0607604980469,291.2789611816406,297.3912658691406,291.3104858398437,1.0,0.2111095190048217,1.0,1.0,0.438520610332489,1.0,-1.0740200281143188,0.710867702960968,0.363152265548706,0.4508325159549713,0.0,0.0,0.0,23.810829162597656,25.0,-22.60306930541992,-0.0,113.9237289428711,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.9940125942230223,0.2683075070381164,0.2191753834486007,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.5859153866767883,0.050000000745058,0.0480174757540226,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.7957929372787476,0.1251855790615081,0.0878609046339988,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.5859153866767883,0.050000000745058,0.0480174757540226,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038330078125,0.760262668132782,0.1091756373643875,0.4930847585201263,291.30340576171875,291.1499938964844,288.18865966796875,284.0704040527344,291.26763916015625,297.4023132324219,291.3012390136719,1.0,0.2113796025514602,1.0,1.0,0.4348623752593994,1.0,-1.0754806995391846,0.7165334820747375,0.3589472472667694,0.4563542902469635,0.0,0.0,0.0,23.864988327026367,25.0,-24.500957489013672,-0.0,114.37215423583984,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2939453125,0.9940958023071288,0.2713044285774231,0.2194716185331344,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.5856872200965881,0.050000000745058,0.0480186715722084,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.7963934540748596,0.1255873739719391,0.0881440564990043,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.5856872200965881,0.050000000745058,0.0480186715722084,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.7603047490119934,0.1093017011880874,0.4936708509922027,291.29425048828125,291.1499938964844,288.2267150878906,284.0802917480469,291.26318359375,297.41357421875,291.2924194335937,1.0,0.2116375416517257,1.0,1.0,0.4319386184215545,1.0,-1.0768824815750122,0.7212942242622375,0.3555883169174194,0.4609622061252594,0.0,0.0,0.0,23.91644859313965,28.0,-23.862491607666016,-0.0,114.80216217041016,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.9951339960098268,0.277180939912796,0.2233728766441345,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.5826693773269653,0.050000000745058,0.0480347871780395,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.7944830060005188,0.1263895034790039,0.0887161195278167,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.5826693773269653,0.050000000745058,0.0480347871780395,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.7575441002845764,0.1095432043075561,0.4948463141918182,291.2811279296875,291.1499938964844,288.3025207519531,284.1010131835937,291.2578125,297.435302734375,291.2799072265625,1.0,0.213405042886734,1.0,1.0,0.4260911047458648,1.0,-1.0836989879608154,0.7333527207374573,0.3503462672233581,0.4715887606143951,0.0,0.0,0.0,24.41392135620117,31.0,-18.50601577758789,-0.0,117.35711669921876,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.9951339960098268,0.277180939912796,0.2233728766441345,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.5826693773269653,0.050000000745058,0.0480347871780395,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.7944830060005188,0.1263895034790039,0.0887161195278167,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2824401855469,0.5826693773269653,0.050000000745058,0.0480347871780395,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814025878906,0.7575441002845764,0.1095432043075561,0.4948463141918182,291.2811279296875,291.1499938964844,288.3025207519531,284.1010131835937,291.2578125,297.435302734375,291.2799072265625,1.0,0.213405042886734,1.0,1.0,0.4260911047458648,1.0,-1.0836989879608154,0.7333527207374573,0.3503462672233581,0.4715887606143951,0.0,0.0,0.0,24.41392135620117,31.0,-18.50601577758789,-0.0,117.35711669921876,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.9967162609100342,0.2826327979564667,0.2303073853254318,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5772386789321899,0.050000000745058,0.0480647906661033,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.7897056937217712,0.127195194363594,0.0893002301454544,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5772386789321899,0.050000000745058,0.0480647906661033,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.7522076964378357,0.1097665280103683,0.4960142076015472,291.2709045410156,291.1499938964844,288.3780517578125,284.1229858398437,291.25225830078125,297.4523010253906,291.2698974609375,1.0,0.2162011563777923,1.0,1.0,0.4202435910701751,1.0,-1.09419584274292,0.7479318976402283,0.346263974905014,0.4837032556533813,0.0,0.0,0.0,25.30725479125977,25.0,-14.76162815093994,-0.0,121.58240509033205,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
