time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037800,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2707214355469,0.9967162609100342,0.2826327979564667,0.2303073853254318,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5772386789321899,0.050000000745058,0.0480647906661033,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.7897056937217712,0.127195194363594,0.0893002301454544,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720031738281,0.5772386789321899,0.050000000745058,0.0480647906661033,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.7522076964378357,0.1097665280103683,0.4960142076015472,291.2709045410156,291.1499938964844,288.3780517578125,284.1229858398437,291.25225830078125,297.4523010253906,291.2698974609375,1.0,0.2162011563777923,1.0,1.0,0.4202435910701751,1.0,-1.09419584274292,0.7479318976402283,0.346263974905014,0.4837032556533813,0.0,0.0,0.0,25.30725479125977,25.0,-14.76162815093994,-0.0,121.58240509033205,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.9966295957565308,0.2882177531719208,0.2298858016729354,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5775713324546814,0.050000000745058,0.0480628870427608,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.7918029427528381,0.1279993206262588,0.0898603796958923,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5775713324546814,0.050000000745058,0.0480628870427608,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.7530045509338379,0.1099621877074241,0.4969106912612915,291.2652587890625,291.1499938964844,288.4532165527344,284.1463317871094,291.2593688964844,297.4694519042969,291.2651062011719,1.0,0.2160188257694244,1.0,1.0,0.4158385396003723,1.0,-1.0954396724700928,0.7547481060028076,0.3406915962696075,0.4903330504894256,0.0,0.0,0.0,25.278305053710938,28.0,-7.01955509185791,-0.0,121.8389663696289,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652282714844,0.9966295957565308,0.2882177531719208,0.2298858016729354,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5775713324546814,0.050000000745058,0.0480628870427608,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.7918029427528381,0.1279993206262588,0.0898603796958923,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.5775713324546814,0.050000000745058,0.0480628870427608,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.7530045509338379,0.1099621877074241,0.4969106912612915,291.2652587890625,291.1499938964844,288.4532165527344,284.1463317871094,291.2593688964844,297.4694519042969,291.2651062011719,1.0,0.2160188257694244,1.0,1.0,0.4158385396003723,1.0,-1.0954396724700928,0.7547481060028076,0.3406915962696075,0.4903330504894256,0.0,0.0,0.0,25.278305053710938,28.0,-7.01955509185791,-0.0,121.8389663696289,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9970507621765136,0.2943791449069977,0.2319926768541336,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5759050846099854,0.050000000745058,0.048072338104248,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.7915472388267517,0.1288301348686218,0.0904416888952255,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5759050846099854,0.050000000745058,0.048072338104248,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.7516799569129944,0.1101721376180648,0.4978697299957275,291.26611328125,291.1499938964844,288.52801513671875,284.1711730957031,291.2706604003906,297.4942321777344,291.2665405273437,1.0,0.2172292172908783,1.0,1.0,0.4114334881305694,1.0,-1.099835991859436,0.7636316418647766,0.3362043797969818,0.4980196356773376,0.0,0.0,0.0,25.571796417236328,31.0,0.8632354736328125,-0.0,123.48409271240234,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9970507621765136,0.2943791449069977,0.2319926768541336,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5759050846099854,0.050000000745058,0.048072338104248,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.7915472388267517,0.1288301348686218,0.0904416888952255,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5759050846099854,0.050000000745058,0.048072338104248,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.7516799569129944,0.1101721376180648,0.4978697299957275,291.26611328125,291.1499938964844,288.52801513671875,284.1711730957031,291.2706604003906,297.4942321777344,291.2665405273437,1.0,0.2172292172908783,1.0,1.0,0.4114334881305694,1.0,-1.099835991859436,0.7636316418647766,0.3362043797969818,0.4980196356773376,0.0,0.0,0.0,25.571796417236328,31.0,0.8632354736328125,-0.0,123.48409271240234,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.9974892735481262,0.2973828613758087,0.2343675196170807,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.5740163326263428,0.050000000745058,0.0480832159519195,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.7901843190193176,0.1292565315961837,0.0907449424266815,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.5740163326263428,0.050000000745058,0.0480832159519195,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.749925971031189,0.110283762216568,0.4984135329723358,291.2682800292969,291.1499938964844,288.5652770996094,284.1841735839844,291.2766418457031,297.505615234375,291.2688903808594,1.0,0.2182568907737732,1.0,1.0,0.4092309772968292,1.0,-1.1037285327911377,0.7692086100578308,0.3345199227333069,0.5025516748428345,0.0,0.0,0.0,25.895118713378903,31.0,4.056203842163086,-0.0,125.06797790527344,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2714233398437,0.9979945421218872,0.3003027737140655,0.2374042272567749,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5715847015380859,0.050000000745058,0.0480974800884723,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.7881943583488464,0.1296897530555725,0.0910555571317672,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.5715847015380859,0.050000000745058,0.0480974800884723,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.7476271390914917,0.1103976964950561,0.4989872276782989,291.27130126953125,291.1499938964844,288.6024475097656,284.1976013183594,291.2836303710937,297.51580810546875,291.2721252441406,1.0,0.2195346802473068,1.0,1.0,0.40713831782341,1.0,-1.1084682941436768,0.7752227187156677,0.3332456052303314,0.5072960257530212,0.0,0.0,0.0,26.31480026245117,34.0,6.9674391746521,-0.0,127.05866241455078,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.9990023970603944,0.3058658540248871,0.2451406568288803,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5653061866760254,0.050000000745058,0.0481357835233211,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.7826065421104431,0.130575880408287,0.0916979685425758,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5653061866760254,0.050000000745058,0.0481357835233211,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.74165940284729,0.1106272190809249,0.5001971125602722,291.27996826171875,291.1499938964844,288.67645263671875,284.2257385253906,291.2978515625,297.53240966796875,291.2810974121094,1.0,0.2227553129196167,1.0,1.0,0.4029529988765716,1.0,-1.120067834854126,0.7886946201324463,0.3313732147216797,0.517697274684906,0.0,0.0,0.0,27.42905616760254,37.0,11.78683090209961,-0.0,132.16038513183594,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801513671875,0.9990023970603944,0.3058658540248871,0.2451406568288803,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5653061866760254,0.050000000745058,0.0481357835233211,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.7826065421104431,0.130575880408287,0.0916979685425758,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5653061866760254,0.050000000745058,0.0481357835233211,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.74165940284729,0.1106272190809249,0.5001971125602722,291.27996826171875,291.1499938964844,288.67645263671875,284.2257385253906,291.2978515625,297.53240966796875,291.2810974121094,1.0,0.2227553129196167,1.0,1.0,0.4029529988765716,1.0,-1.120067834854126,0.7886946201324463,0.3313732147216797,0.517697274684906,0.0,0.0,0.0,27.42905616760254,37.0,11.78683090209961,-0.0,132.16038513183594,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9990000128746032,0.3110705614089966,0.2545590400695801,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5575219392776489,0.050000000745058,0.0481865517795085,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.7753510475158691,0.1314854919910431,0.0923666208982467,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5575219392776489,0.050000000745058,0.0481865517795085,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.7342929840087891,0.1108516454696655,0.501453161239624,291.2907409667969,291.1499938964844,288.75,284.25567626953125,291.3119201660156,297.5444030761719,291.29205322265625,1.0,0.2267243862152099,1.0,1.0,0.3987676799297333,1.0,-1.133804202079773,0.8036689162254333,0.330135315656662,0.5291360020637512,0.0,0.0,0.0,28.8889102935791,25.0,14.84941577911377,-0.0,138.5955047607422,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9990000128746032,0.3110705614089966,0.2545590400695801,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5575219392776489,0.050000000745058,0.0481865517795085,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29058837890625,0.7753510475158691,0.1314854919910431,0.0923666208982467,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894592285156,0.5575219392776489,0.050000000745058,0.0481865517795085,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904663085937,0.7342929840087891,0.1108516454696655,0.501453161239624,291.2907409667969,291.1499938964844,288.75,284.25567626953125,291.3119201660156,297.5444030761719,291.29205322265625,1.0,0.2267243862152099,1.0,1.0,0.3987676799297333,1.0,-1.133804202079773,0.8036689162254333,0.330135315656662,0.5291360020637512,0.0,0.0,0.0,28.8889102935791,25.0,14.84941577911377,-0.0,138.5955047607422,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9990000128746032,0.3171862065792084,0.2503717839717865,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5609980225563049,0.050000000745058,0.04816335439682,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.7816504836082458,0.1327526867389679,0.0931353420019149,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5609980225563049,0.050000000745058,0.04816335439682,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009948730469,0.7386485934257507,0.1114227250218391,0.5032573342323303,291.3012084960937,291.1499938964844,288.8233337402344,284.2872009277344,291.3180847167969,297.5657653808594,291.3021240234375,1.0,0.2250222414731979,1.0,1.0,0.3939780294895172,1.0,-1.131820559501648,0.8090991377830505,0.3227213621139526,0.5347824096679688,0.0,0.0,0.0,28.273616790771484,28.0,13.472589492797852,-0.0,136.88226318359375,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9990000128746032,0.3171862065792084,0.2503717839717865,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5609980225563049,0.050000000745058,0.04816335439682,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.7816504836082458,0.1327526867389679,0.0931353420019149,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002014160156,0.5609980225563049,0.050000000745058,0.04816335439682,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009948730469,0.7386485934257507,0.1114227250218391,0.5032573342323303,291.3012084960937,291.1499938964844,288.8233337402344,284.2872009277344,291.3180847167969,297.5657653808594,291.3021240234375,1.0,0.2250222414731979,1.0,1.0,0.3939780294895172,1.0,-1.131820559501648,0.8090991377830505,0.3227213621139526,0.5347824096679688,0.0,0.0,0.0,28.273616790771484,28.0,13.472589492797852,-0.0,136.88226318359375,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.9990000128746032,0.3251274824142456,0.2471973896026611,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.5636175274848938,0.050000000745058,0.0481463968753814,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.7881656885147095,0.1345983147621154,0.0943176746368408,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.5636175274848938,0.050000000745058,0.0481463968753814,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.7434993386268616,0.1126454770565033,0.5079516172409058,291.3106689453125,291.1499938964844,288.89666748046875,284.32000732421875,291.331298828125,297.6084289550781,291.3119506835937,1.0,0.225113496184349,1.0,1.0,0.3891883790493011,1.0,-1.1350167989730835,0.8180305361747742,0.3169862329959869,0.5426199436187744,0.0,0.0,0.0,27.88136863708496,31.0,14.553921699523926,-0.0,136.98374938964844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108825683594,0.9990000128746032,0.3251274824142456,0.2471973896026611,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.5636175274848938,0.050000000745058,0.0481463968753814,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.7881656885147095,0.1345983147621154,0.0943176746368408,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.5636175274848938,0.050000000745058,0.0481463968753814,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103942871094,0.7434993386268616,0.1126454770565033,0.5079516172409058,291.3106689453125,291.1499938964844,288.89666748046875,284.32000732421875,291.331298828125,297.6084289550781,291.3119506835937,1.0,0.225113496184349,1.0,1.0,0.3891883790493011,1.0,-1.1350167989730835,0.8180305361747742,0.3169862329959869,0.5426199436187744,0.0,0.0,0.0,27.88136863708496,31.0,14.553921699523926,-0.0,136.98374938964844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.316650390625,0.9990000128746032,0.3293157815933227,0.2467662692070007,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.5639719367027283,0.050000000745058,0.0481441132724285,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162841796875,0.7906564474105835,0.1356875896453857,0.0950395688414573,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31512451171875,0.5639719367027283,0.050000000745058,0.0481441132724285,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.316162109375,0.7454206943511963,0.11346897482872,0.5113192200660706,291.3164367675781,291.1499938964844,288.9333190917969,284.3368835449219,291.33709716796875,297.6220397949219,291.31768798828125,1.0,0.22569639980793,1.0,1.0,0.3867935538291931,1.0,-1.1394011974334717,0.8243700265884399,0.3150312006473541,0.5478429794311523,0.0,0.0,0.0,27.88017463684082,31.0,15.193979263305664,-0.0,138.15858459472656,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.9990000128746032,0.3335830271244049,0.2468996942043304,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5638620853424072,0.050000000745058,0.0481447763741016,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216247558594,0.7927802801132202,0.1368684023618698,0.0958319827914238,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.5638620853424072,0.050000000745058,0.0481447763741016,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3215026855469,0.7471364736557007,0.1144176200032234,0.5152920484542847,291.3217468261719,291.1499938964844,288.9700012207031,284.3540954589844,291.33892822265625,297.63494873046875,291.3227844238281,1.0,0.2266077697277069,1.0,1.0,0.3838810920715332,1.0,-1.1452813148498535,0.8324169516563416,0.3128643929958343,0.5544756054878235,0.0,0.0,0.0,27.974708557128903,34.0,14.130437850952148,-0.0,139.93295288085938,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.9990000128746032,0.3381870985031128,0.2476444989442825,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.5632490515708923,0.050000000745058,0.048148650676012,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.7946251034736633,0.1382166594266891,0.096745915710926,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.5632490515708923,0.050000000745058,0.048148650676012,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32574462890625,0.7487136125564575,0.1155510917305946,0.5201287269592285,291.325927734375,291.1499938964844,289.00909423828125,284.37274169921875,291.3407592773437,297.6484069824219,291.32672119140625,1.0,0.2279210090637207,1.0,1.0,0.3807757198810577,1.0,-1.1530860662460327,0.8421099185943604,0.31097611784935,0.5623711943626404,0.0,0.0,0.0,28.17764663696289,34.0,12.093780517578123,-0.0,142.46319580078125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9990000128746032,0.3422468602657318,0.2487782090902328,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.5623142719268799,0.050000000745058,0.0481546260416507,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.7958850264549255,0.1394645571708679,0.0975978150963783,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.5623142719268799,0.050000000745058,0.0481546260416507,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.7498661279678345,0.1166350618004798,0.5248119235038757,291.3291320800781,291.1499938964844,289.0433349609375,284.3893737792969,291.343017578125,297.65972900390625,291.3299255371094,1.0,0.2293388992547989,1.0,1.0,0.378056138753891,1.0,-1.1611039638519287,0.8514276742935181,0.3096762895584106,0.5699002146720886,0.0,0.0,0.0,28.438220977783203,37.0,10.949993133544922,-0.0,145.19569396972656,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33282470703125,0.9990000128746032,0.3469020426273346,0.2505840361118316,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.5608212947845459,0.050000000745058,0.0481642931699752,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.796929121017456,0.140959620475769,0.0986238270998001,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319396972656,0.5608212947845459,0.050000000745058,0.0481642931699752,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3325500488281,0.7509158849716187,0.1179668679833412,0.5306172966957092,291.33270263671875,291.1499938964844,289.0824279785156,284.4086608886719,291.3450927734375,297.667724609375,291.3334655761719,1.0,0.2312415540218353,1.0,1.0,0.3749507963657379,1.0,-1.1714932918548584,0.8629435300827026,0.3085497617721557,0.5791507959365845,0.0,0.0,0.0,28.826623916625977,37.0,9.930375099182127,-0.0,148.88575744628906,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355712890625,0.9990000128746032,0.3509886860847473,0.2525776922702789,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.5591678619384766,0.050000000745058,0.0481751784682273,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.7975146174430847,0.1423259079456329,0.0995655357837677,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.5591678619384766,0.050000000745058,0.0481751784682273,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.7516055703163147,0.1192087829113006,0.5360674858093262,291.3354797363281,291.04998779296875,289.1166687011719,284.4258728027344,291.3466796875,297.6709899902344,291.33612060546875,1.0,0.2331386059522628,1.0,1.0,0.3722312152385711,1.0,-1.1815840005874634,0.8737436532974243,0.3078403770923614,0.5877797603607178,0.0,0.0,0.0,29.24336051940918,40.0,8.91506576538086,-0.0,152.6033935546875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.9990000128746032,0.3597450256347656,0.2579683363437652,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.5546795725822449,0.050000000745058,0.0482056848704814,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.7978391647338867,0.1454107165336609,0.1017039567232132,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.5546795725822449,0.050000000745058,0.0482056848704814,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.7524175643920898,0.1220806762576103,0.5487685799598694,291.3364562988281,290.9020080566406,289.19000244140625,284.4635009765625,291.3335876464844,297.6753845214844,291.3360900878906,1.0,0.2378514856100082,1.0,1.0,0.364510178565979,1.0,-1.2059382200241089,0.9015837907791138,0.3043544590473175,0.6104332208633423,0.0,0.0,0.0,30.36310577392578,43.0,0.2075507342815399,-0.0,162.04039001464844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.9990000128746032,0.3597450256347656,0.2579683363437652,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.5546795725822449,0.050000000745058,0.0482056848704814,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.7978391647338867,0.1454107165336609,0.1017039567232132,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.5546795725822449,0.050000000745058,0.0482056848704814,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.7524175643920898,0.1220806762576103,0.5487685799598694,291.3364562988281,290.9020080566406,289.19000244140625,284.4635009765625,291.3335876464844,297.6753845214844,291.3360900878906,1.0,0.2378514856100082,1.0,1.0,0.364510178565979,1.0,-1.2059382200241089,0.9015837907791138,0.3043544590473175,0.6104332208633423,0.0,0.0,0.0,30.36310577392578,43.0,0.2075507342815399,-0.0,162.04039001464844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9990000128746032,0.3684627711772918,0.264653593301773,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.549121618270874,0.050000000745058,0.0482455641031265,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.7970473766326904,0.1486782729625702,0.1039833202958107,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.549121618270874,0.050000000745058,0.0482455641031265,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.7524146437644958,0.125202476978302,0.562686562538147,291.3306884765625,290.7162780761719,289.2633361816406,284.5023193359375,291.32177734375,297.6774597167969,291.3301086425781,1.0,0.243339404463768,1.0,1.0,0.3567891418933868,1.0,-1.2334994077682495,0.932000994682312,0.3014984130859375,0.6350535750389099,0.0,0.0,0.0,31.77603912353516,46.0,-6.489457130432129,-0.0,173.4326171875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9990000128746032,0.3684627711772918,0.264653593301773,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.549121618270874,0.050000000745058,0.0482455641031265,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33074951171875,0.7970473766326904,0.1486782729625702,0.1039833202958107,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314514160156,0.549121618270874,0.050000000745058,0.0482455641031265,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.7524146437644958,0.125202476978302,0.562686562538147,291.3306884765625,290.7162780761719,289.2633361816406,284.5023193359375,291.32177734375,297.6774597167969,291.3301086425781,1.0,0.243339404463768,1.0,1.0,0.3567891418933868,1.0,-1.2334994077682495,0.932000994682312,0.3014984130859375,0.6350535750389099,0.0,0.0,0.0,31.77603912353516,46.0,-6.489457130432129,-0.0,173.4326171875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9990000128746032,0.3728065490722656,0.268397569656372,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.546047031879425,0.050000000745058,0.048268724232912,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.7963232398033142,0.1503743082284927,0.10516969114542,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.546047031879425,0.050000000745058,0.048268724232912,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273010253906,0.7521732449531555,0.1268473267555236,0.5700478553771973,291.3271484375,290.6730041503906,289.29998779296875,284.5221252441406,291.31707763671875,297.67822265625,291.3265686035156,1.0,0.2463323473930359,1.0,1.0,0.3529286086559295,1.0,-1.2483084201812744,0.94803386926651,0.300274521112442,0.6479939222335815,0.0,0.0,0.0,32.58348083496094,46.0,-8.221662521362305,-0.0,179.84283447265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.9990000128746032,0.3771367073059082,0.2723603546619415,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5428537130355835,0.050000000745058,0.048293687403202,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.7954588532447815,0.1521078050136566,0.1063851714134216,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.5428537130355835,0.050000000745058,0.048293687403202,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192443847656,0.7518351078033447,0.1285429447889328,0.5776564478874207,291.3185729980469,290.5334777832031,289.336669921875,284.542236328125,291.2590026855469,297.6790771484375,291.3144226074219,1.0,0.2494714856147766,1.0,1.0,0.3426179885864258,1.0,-1.263716459274292,0.973609447479248,0.2901069819927215,0.6703354716300964,0.0,0.0,0.0,33.45074462890625,49.0,-29.076778411865234,-0.0,186.7210235595703,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.9990000128746032,0.3835860788822174,0.2788633406162262,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.5377786755561829,0.050000000745058,0.0483354553580284,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.7938113212585449,0.1547649800777435,0.1082693561911583,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772521972656,0.5377786755561829,0.050000000745058,0.0483354553580284,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.7510775923728943,0.1311783492565155,0.5895978212356567,291.26824951171875,290.4686279296875,289.392578125,284.5733947753906,291.1603698730469,297.6795959472656,291.2606811523437,1.0,0.2545077800750732,1.0,1.0,0.3268983364105224,1.0,-1.2882176637649536,1.0144416093826294,0.2737760841846466,0.7060469388961792,0.0,0.0,0.0,34.889442443847656,49.0,-76.21893310546875,-0.0,198.09608459472656,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.9990000128746032,0.3855452537536621,0.2810094654560089,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.5361494421958923,0.050000000745058,0.0483494587242603,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.7931967973709106,0.1555892825126648,0.1088567152619361,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.5361494421958923,0.050000000745058,0.0483494587242603,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.7507635354995728,0.1320050209760666,0.593362033367157,291.2486572265625,290.3536071777344,289.4100036621094,284.5832214355469,291.1309509277344,297.6794738769531,291.24072265625,1.0,0.2561327517032623,1.0,1.0,0.3219967186450958,1.0,-1.2960506677627563,1.0273404121398926,0.2687102556228637,0.717313289642334,0.0,0.0,0.0,35.36762237548828,52.0,-87.52912902832031,-0.0,201.8539886474609,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9990000128746032,0.3935269713401794,0.2905862629413605,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.529156506061554,0.050000000745058,0.0484132580459117,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.7901540994644165,0.1590303480625152,0.1113130077719688,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.529156506061554,0.050000000745058,0.0484132580459117,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.7490757703781128,0.1354922354221344,0.609286367893219,291.15704345703125,290.1766662597656,289.4833374023437,284.6252746582031,291.013916015625,297.6742858886719,291.1481628417969,1.0,0.2632037103176117,1.0,1.0,0.3013754785060882,1.0,-1.3297628164291382,1.0821921825408936,0.2475707083940506,0.7651566863059998,0.0,0.0,0.0,37.5251350402832,55.0,-119.92011260986328,-0.0,218.7120361328125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.9990000128746032,0.3935269713401794,0.2905862629413605,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.529156506061554,0.050000000745058,0.0484132580459117,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.7901540994644165,0.1590303480625152,0.1113130077719688,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.529156506061554,0.050000000745058,0.0484132580459117,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.7490757703781128,0.1354922354221344,0.609286367893219,291.15704345703125,290.1766662597656,289.4833374023437,284.6252746582031,291.013916015625,297.6742858886719,291.1481628417969,1.0,0.2632037103176117,1.0,1.0,0.3013754785060882,1.0,-1.3297628164291382,1.0821921825408936,0.2475707083940506,0.7651566863059998,0.0,0.0,0.0,37.5251350402832,55.0,-119.92011260986328,-0.0,218.7120361328125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.4010398387908935,0.3008758425712585,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5221447944641113,0.050000000745058,0.0484841987490654,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7865735292434692,0.1624046564102172,0.1137379109859466,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5221447944641113,0.050000000745058,0.0484841987490654,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7469366192817688,0.1389574110507965,0.6252220869064331,291.0284118652344,290.0026550292969,289.5566711425781,284.6683654785156,290.8116149902344,297.66046142578125,291.01434326171875,1.0,0.270578920841217,1.0,1.0,0.2679217159748077,1.0,-1.3643244504928589,1.154507756233215,0.2098167687654495,0.8302500247955322,0.0,0.0,0.0,39.89858627319336,58.0,-179.6317596435547,-0.0,237.18533325195312,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.4010398387908935,0.3008758425712585,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5221447944641113,0.050000000745058,0.0484841987490654,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7865735292434692,0.1624046564102172,0.1137379109859466,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5221447944641113,0.050000000745058,0.0484841987490654,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7469366192817688,0.1389574110507965,0.6252220869064331,291.0284118652344,290.0026550292969,289.5566711425781,284.6683654785156,290.8116149902344,297.66046142578125,291.01434326171875,1.0,0.270578920841217,1.0,1.0,0.2679217159748077,1.0,-1.3643244504928589,1.154507756233215,0.2098167687654495,0.8302500247955322,0.0,0.0,0.0,39.89858627319336,58.0,-179.6317596435547,-0.0,237.18533325195312,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.9990000128746032,0.407871276140213,0.3118750751018524,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.515207052230835,0.050000000745058,0.0485627837479114,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8690490722656,0.7823752760887146,0.1656156629323959,0.1160660535097122,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.515207052230835,0.050000000745058,0.0485627837479114,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.870361328125,0.7442460060119629,0.1422977149486541,0.6407290101051331,290.86737060546875,289.83160400390625,289.6300048828125,284.7124328613281,290.6357116699219,297.6421813964844,290.8533630371094,1.0,0.2781552970409393,1.0,1.0,0.2344679832458496,1.0,-1.399126410484314,1.2247074842453003,0.1744190007448196,0.8931925296783447,0.0,0.0,0.0,42.48702621459961,61.0,-211.754638671875,-0.0,257.1094665527344,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
