time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039840,297.7405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86480712890625,0.9990000128746032,0.407871276140213,0.3118750751018524,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.515207052230835,0.050000000745058,0.0485627837479114,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8690490722656,0.7823752760887146,0.1656156629323959,0.1160660535097122,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.515207052230835,0.050000000745058,0.0485627837479114,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.870361328125,0.7442460060119629,0.1422977149486541,0.6407290101051331,290.86737060546875,289.83160400390625,289.6300048828125,284.7124328613281,290.6357116699219,297.6421813964844,290.8533630371094,1.0,0.2781552970409393,1.0,1.0,0.2344679832458496,1.0,-1.399126410484314,1.2247074842453003,0.1744190007448196,0.8931925296783447,0.0,0.0,0.0,42.48702621459961,61.0,-211.754638671875,-0.0,257.1094665527344,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78564453125,0.9990000128746032,0.4110592007637024,0.3175854384899139,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.5118213295936584,0.050000000745058,0.0486047007143497,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78973388671875,0.7801128625869751,0.167169913649559,0.1171924248337745,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.5118213295936584,0.050000000745058,0.0486047007143497,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.7427405714988708,0.1439225375652313,0.6482753753662109,290.7881164550781,289.7919921875,289.6666564941406,284.7348327636719,290.56170654296875,297.6333923339844,290.7747802734375,1.0,0.2819891273975372,1.0,1.0,0.2177411019802093,1.0,-1.4164931774139404,1.2584282159805298,0.1580650210380554,0.9232950210571288,0.0,0.0,0.0,43.85357666015625,61.0,-214.35617065429688,-0.0,267.5641784667969,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7091979980469,0.9990000128746032,0.4141248762607574,0.3233813345432281,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.5085267424583435,0.050000000745058,0.0486480258405208,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131652832031,0.7778139710426331,0.1687023937702179,0.1183011829853057,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303771972656,0.5085267424583435,0.050000000745058,0.0486480258405208,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71435546875,0.7411901950836182,0.1455270648002624,0.6557202339172363,290.71160888671875,289.6634521484375,289.7033386230469,284.7574462890625,290.4911499023437,297.62554931640625,290.6987609863281,1.0,0.2858403325080871,1.0,1.0,0.19984832406044,1.0,-1.4338231086730957,1.2922661304473877,0.1415570080280304,0.9535195231437684,0.0,0.0,0.0,45.25974655151367,64.0,-212.7445068359375,-0.0,278.3287658691406,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672302246094,0.9990000128746032,0.4199618399143219,0.3351092636585235,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.5022590756416321,0.050000000745058,0.048738095909357,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.7732694745063782,0.1717385947704315,0.120490625500679,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.5022590756416321,0.050000000745058,0.048738095909357,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716552734375,0.7380875945091248,0.14870086312294,0.6704192161560059,290.5693054199219,289.4982604980469,289.77667236328125,284.8034362792969,290.37841796875,297.6137084960937,290.5585632324219,1.0,0.2935669124126434,1.0,1.0,0.1640627533197403,1.0,-1.4683924913406372,1.3564015626907349,0.1119908541440963,1.010451078414917,0.0,0.0,0.0,48.1696662902832,67.0,-195.5539703369141,-0.0,300.7543640136719,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5672302246094,0.9990000128746032,0.4199618399143219,0.3351092636585235,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.5022590756416321,0.050000000745058,0.048738095909357,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.7732694745063782,0.1717385947704315,0.120490625500679,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859680175781,0.5022590756416321,0.050000000745058,0.048738095909357,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716552734375,0.7380875945091248,0.14870086312294,0.6704192161560059,290.5693054199219,289.4982604980469,289.77667236328125,284.8034362792969,290.37841796875,297.6137084960937,290.5585632324219,1.0,0.2935669124126434,1.0,1.0,0.1640627533197403,1.0,-1.4683924913406372,1.3564015626907349,0.1119908541440963,1.010451078414917,0.0,0.0,0.0,48.1696662902832,67.0,-195.5539703369141,-0.0,300.7543640136719,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.9990000128746032,0.4254962503910064,0.3467592895030975,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368896484375,0.4964815974235534,0.050000000745058,0.0488307438790798,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.7690728306770325,0.174772635102272,0.1226806566119194,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368896484375,0.4964815974235534,0.050000000745058,0.0488307438790798,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.7352146506309509,0.1518585085868835,0.6850513815879822,290.4132385253906,289.33599853515625,289.8500061035156,284.85028076171875,290.15362548828125,297.6071472167969,290.3963623046875,1.0,0.3012925088405609,1.0,1.0,0.1282771825790405,1.0,-1.502795696258545,1.4459460973739624,0.0568496063351631,1.0927057266235352,0.0,0.0,0.0,51.16899490356445,55.0,-234.55995178222656,-0.0,324.3208923339844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4100341796875,0.9990000128746032,0.4254962503910064,0.3467592895030975,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368896484375,0.4964815974235534,0.050000000745058,0.0488307438790798,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4153137207031,0.7690728306770325,0.174772635102272,0.1226806566119194,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4368896484375,0.4964815974235534,0.050000000745058,0.0488307438790798,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.7352146506309509,0.1518585085868835,0.6850513815879822,290.4132385253906,289.33599853515625,289.8500061035156,284.85028076171875,290.15362548828125,297.6071472167969,290.3963623046875,1.0,0.3012925088405609,1.0,1.0,0.1282771825790405,1.0,-1.502795696258545,1.4459460973739624,0.0568496063351631,1.0927057266235352,0.0,0.0,0.0,51.16899490356445,55.0,-234.55995178222656,-0.0,324.3208923339844,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029724121094,0.9990000128746032,0.4312089383602142,0.3454659581184387,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2290954589844,0.4971036911010742,0.050000000745058,0.0488200820982456,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7742747664451599,0.177608847618103,0.1246926039457321,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2290954589844,0.4971036911010742,0.050000000745058,0.0488200820982456,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.7405743598937988,0.1548554003238678,0.6986411809921265,290.20556640625,289.1766662597656,289.92333984375,284.89801025390625,289.97174072265625,297.606201171875,290.1921081542969,1.0,0.3029821515083313,1.0,1.0,0.0890539363026619,1.0,-1.5199613571166992,1.5107455253601074,0.0092158811166882,1.1539549827575684,0.0,0.0,0.0,51.24513626098633,58.0,-256.5837707519531,-0.0,332.79998779296875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029724121094,0.9990000128746032,0.4312089383602142,0.3454659581184387,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2290954589844,0.4971036911010742,0.050000000745058,0.0488200820982456,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7742747664451599,0.177608847618103,0.1246926039457321,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2290954589844,0.4971036911010742,0.050000000745058,0.0488200820982456,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20855712890625,0.7405743598937988,0.1548554003238678,0.6986411809921265,290.20556640625,289.1766662597656,289.92333984375,284.89801025390625,289.97174072265625,297.606201171875,290.1921081542969,1.0,0.3029821515083313,1.0,1.0,0.0890539363026619,1.0,-1.5199613571166992,1.5107455253601074,0.0092158811166882,1.1539549827575684,0.0,0.0,0.0,51.24513626098633,58.0,-256.5837707519531,-0.0,332.79998779296875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.9990000128746032,0.4382044970989227,0.3458782732486725,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097412109375,0.4969041347503662,0.050000000745058,0.0488232672214508,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.7780871391296387,0.1804722249507904,0.126661866903305,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097412109375,0.4969041347503662,0.050000000745058,0.0488232672214508,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025695800781,0.744766354560852,0.1579183638095855,0.7121625542640686,290.1017150878906,289.020263671875,289.9966735839844,284.9465637207031,289.9967346191406,297.6168518066406,290.0980529785156,1.0,0.3061020076274872,1.0,1.0,0.0498306900262832,1.0,-1.5390541553497314,1.5385756492614746,0.0004785945056937,1.1777536869049072,0.0,0.0,0.0,51.69218826293945,61.0,-147.12973022460938,-0.0,343.2991638183594,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1009521484375,0.9990000128746032,0.4382044970989227,0.3458782732486725,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097412109375,0.4969041347503662,0.050000000745058,0.0488232672214508,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1022033691406,0.7780871391296387,0.1804722249507904,0.126661866903305,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1097412109375,0.4969041347503662,0.050000000745058,0.0488232672214508,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025695800781,0.744766354560852,0.1579183638095855,0.7121625542640686,290.1017150878906,289.020263671875,289.9966735839844,284.9465637207031,289.9967346191406,297.6168518066406,290.0980529785156,1.0,0.3061020076274872,1.0,1.0,0.0498306900262832,1.0,-1.5390541553497314,1.5385756492614746,0.0004785945056937,1.1777536869049072,0.0,0.0,0.0,51.69218826293945,61.0,-147.12973022460938,-0.0,343.2991638183594,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0839538574219,0.9990000128746032,0.4426549971103668,0.3260927200317383,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860900878906,0.6673448085784912,0.1360542029142379,0.1020981669425964,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0845031738281,0.7959646582603455,0.1820878833532333,0.1276094317436218,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882873535156,0.5070273876190186,0.050000000745058,0.0486674606800079,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.08465576171875,0.7613087892532349,0.1596314162015915,0.7186999917030334,290.084228515625,288.9843444824219,290.0333251953125,284.9711303710937,290.0311584472656,297.62408447265625,290.083251953125,1.0,0.3091109693050384,1.0,1.0,0.0302190668880939,1.0,-1.5879961252212524,1.5879201889038086,7.597669173264876e-05,1.216191649436951,0.0,0.0,0.0,48.68242263793945,61.0,-92.93304443359376,-0.0,359.9694519042969,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0833740234375,0.9990000128746032,0.4489771723747253,0.319159060716629,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0830383300781,0.7276651263237,0.1355012059211731,0.1285467743873596,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0831604003906,0.8042761087417603,0.1837945282459259,0.1287388503551483,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0829162597656,0.5109061598777771,0.050000000745058,0.0486146807670593,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0831298828125,0.7694828510284424,0.1614091098308563,0.7263448238372803,290.083251953125,288.8667907714844,290.07000732421875,284.99591064453125,290.0676574707031,297.6322937011719,290.0842590332031,1.0,0.3126194179058075,1.0,1.0,0.0241752527654171,1.0,-1.6219497919082642,1.621911883354187,3.798633770202287e-05,1.2437688112258911,0.0,0.0,0.0,48.05128479003906,64.0,-45.48290252685547,-0.0,376.00439453125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.9990000128746032,0.4595825672149658,0.3270918726921081,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1072082519531,0.7238087058067322,0.135741576552391,0.1294992417097091,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078186035156,0.8028948307037354,0.1874679028987884,0.1312776654958725,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.506481409072876,0.050000000745058,0.0486743189394474,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.7689895629882812,0.1651202142238617,0.7429772019386292,290.1081848144531,288.7162780761719,290.1433410644531,285.0460205078125,290.1408996582031,297.6485595703125,290.11114501953125,1.0,0.3193335235118866,1.0,1.0,0.0120876263827085,1.0,-1.655707597732544,1.6556975841522217,1.0114624274137896e-05,1.2705479860305786,0.0,0.0,0.0,50.26227188110352,67.0,19.11948585510254,-0.0,400.5217590332031,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.9990000128746032,0.4595825672149658,0.3270918726921081,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1072082519531,0.7238087058067322,0.135741576552391,0.1294992417097091,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1078186035156,0.8028948307037354,0.1874679028987884,0.1312776654958725,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1038513183594,0.506481409072876,0.050000000745058,0.0486743189394474,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10760498046875,0.7689895629882812,0.1651202142238617,0.7429772019386292,290.1081848144531,288.7162780761719,290.1433410644531,285.0460205078125,290.1408996582031,297.6485595703125,290.11114501953125,1.0,0.3193335235118866,1.0,1.0,0.0120876263827085,1.0,-1.655707597732544,1.6556975841522217,1.0114624274137896e-05,1.2705479860305786,0.0,0.0,0.0,50.26227188110352,67.0,19.11948585510254,-0.0,400.5217590332031,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.9990000128746032,0.4689008295536041,0.3346627056598663,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534118652344,0.7222874164581299,0.1384398341178894,0.1316050291061401,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.8024139404296875,0.191519483923912,0.1340813934803009,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481628417969,0.50248122215271,0.050000000745058,0.0487325936555862,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15399169921875,0.7692260146141052,0.1691305488348007,0.7608710527420044,290.1548767089844,288.56866455078125,290.2166748046875,285.09686279296875,290.2142639160156,297.6650390625,290.1589660644531,1.0,0.3264013528823852,1.0,1.0,0.0,1.0,-1.6922434568405151,1.692241072654724,2.4390374164795503e-06,1.2994312047958374,0.0,0.0,0.0,52.51343536376953,70.0,56.46935272216797,-0.0,427.6660461425781,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1554260253906,0.9990000128746032,0.4689008295536041,0.3346627056598663,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1534118652344,0.7222874164581299,0.1384398341178894,0.1316050291061401,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.8024139404296875,0.191519483923912,0.1340813934803009,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481628417969,0.50248122215271,0.050000000745058,0.0487325936555862,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15399169921875,0.7692260146141052,0.1691305488348007,0.7608710527420044,290.1548767089844,288.56866455078125,290.2166748046875,285.09686279296875,290.2142639160156,297.6650390625,290.1589660644531,1.0,0.3264013528823852,1.0,1.0,0.0,1.0,-1.6922434568405151,1.692241072654724,2.4390374164795503e-06,1.2994312047958374,0.0,0.0,0.0,52.51343536376953,70.0,56.46935272216797,-0.0,427.6660461425781,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1857604980469,0.9990000128746032,0.4738694131374359,0.3339774310588836,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.7257773876190186,0.1405326575040817,0.1333887577056884,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.18463134765625,0.8061822056770325,0.1938331574201584,0.1356531381607055,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781616210937,0.5424953699111938,0.135174423456192,0.0591250881552696,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1842956542969,0.7731391191482544,0.1714148074388504,0.7708420157432556,290.1852111816406,288.5325622558594,290.25592041015625,285.12432861328125,290.2535400390625,297.6741027832031,290.1894836425781,1.0,0.3305333256721496,1.0,1.0,0.0,1.0,-1.7198164463043213,1.7198140621185305,2.3949312435433967e-06,1.3202800750732422,0.0,0.0,0.0,52.94414138793945,70.0,69.14064025878906,-0.0,445.1570434570313,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140808105469,0.9990000128746032,0.4802375137805938,0.3110205233097076,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117004394531,0.7449410557746887,0.1426865011453628,0.1351021826267242,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2127990722656,0.8273109197616577,0.195988044142723,0.136983186006546,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7248072624206543,0.135938674211502,0.1236845850944519,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21240234375,0.7951226830482483,0.1735409498214721,0.7792727947235107,290.21356201171875,288.42401123046875,290.2900085449219,285.1483764648437,290.2877197265625,297.6822814941406,290.2186584472656,1.0,0.3357885181903839,1.0,1.0,0.0,1.0,-1.783604621887207,1.783601999282837,2.5709709916554857e-06,1.3711954355239868,0.0,0.0,0.0,49.98604583740234,73.0,78.35637664794922,-0.0,475.4373779296875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28326416015625,0.9990000128746032,0.4930227696895599,0.3204146027565002,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.7460243105888367,0.1477852612733841,0.139823630452156,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820129394531,0.8257672786712646,0.2006786614656448,0.1402747184038162,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806396484375,0.7284111380577087,0.1356266289949417,0.1294819861650467,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816162109375,0.7941620349884033,0.1781115084886551,0.7999875545501709,290.28277587890625,288.2822570800781,290.36334228515625,285.2005615234375,290.3611145019531,297.7074890136719,290.2876281738281,1.0,0.3456271290779114,1.0,1.0,0.0,1.0,-1.8363558053970337,1.836353063583374,2.721767486946192e-06,1.4129244089126587,0.0,0.0,0.0,52.96358489990234,76.0,91.1355438232422,-0.0,518.8369750976562,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28326416015625,0.9990000128746032,0.4930227696895599,0.3204146027565002,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.7460243105888367,0.1477852612733841,0.139823630452156,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2820129394531,0.8257672786712646,0.2006786614656448,0.1402747184038162,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2806396484375,0.7284111380577087,0.1356266289949417,0.1294819861650467,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816162109375,0.7941620349884033,0.1781115084886551,0.7999875545501709,290.28277587890625,288.2822570800781,290.36334228515625,285.2005615234375,290.3611145019531,297.7074890136719,290.2876281738281,1.0,0.3456271290779114,1.0,1.0,0.0,1.0,-1.8363558053970337,1.836353063583374,2.721767486946192e-06,1.4129244089126587,0.0,0.0,0.0,52.96358489990234,76.0,91.1355438232422,-0.0,518.8369750976562,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.9990000128746032,0.4984678030014038,0.3257699906826019,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7464645504951477,0.15057173371315,0.142425462603569,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3173217773437,0.824619472026825,0.2031196057796478,0.1419825404882431,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.7255846858024597,0.1364268362522125,0.1299991309642791,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31695556640625,0.7932283282279968,0.1804533004760742,0.8105758428573608,290.318115234375,288.25,290.3999938964844,285.22686767578125,290.3977966308594,297.7179870605469,290.3230285644531,1.0,0.3504713177680969,1.0,1.0,0.0,1.0,-1.8612955808639529,1.861292839050293,2.7946737191086868e-06,1.4325308799743652,0.0,0.0,0.0,54.57747268676758,76.0,94.76871490478516,-0.0,540.805419921875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.9990000128746032,0.503699004650116,0.3306748569011688,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3523254394531,0.7474231123924255,0.1534856259822845,0.1451552659273147,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.35333251953125,0.8239291310310364,0.2056232690811157,0.1437328308820724,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3518981933594,0.7239755988121033,0.1376963704824447,0.1310149580240249,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3529663085937,0.7927500009536743,0.1828389465808868,0.8213356137275696,290.3541259765625,288.1434631347656,290.4366760253906,285.2533264160156,290.4345092773437,297.7275085449219,290.3590393066406,1.0,0.3553065061569214,1.0,1.0,0.0,1.0,-1.8867043256759644,1.8867014646530151,2.870092203011154e-06,1.4524911642074585,0.0,0.0,0.0,56.140743255615234,79.0,97.44574737548828,-0.0,563.47705078125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.9990000128746032,0.5090757012367249,0.3353793919086456,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39031982421875,0.748860239982605,0.1566331833600998,0.1481106430292129,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39129638671875,0.8236101269721985,0.2082905918359756,0.1455965042114257,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3898620605469,0.7233038544654846,0.1393979638814926,0.1324829012155532,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3909606933594,0.7926566004753113,0.1853723227977752,0.8327348232269287,290.39208984375,288.1106872558594,290.47479248046875,285.281005859375,290.47265625,297.73663330078125,290.3970031738281,1.0,0.3603345453739166,1.0,1.0,0.0,1.0,-1.913590788841248,1.9135879278182983,2.9511427328543505e-06,1.4735963344573977,0.0,0.0,0.0,57.724517822265625,79.0,99.47823333740234,-0.0,587.841064453125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.427978515625,0.9990000128746032,0.5140566825866699,0.3394203782081604,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.7505109906196594,0.1596318781375885,0.1509301662445068,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266967773437,0.823616087436676,0.2108075618743896,0.1473542302846908,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4252624511719,0.7233797311782837,0.1412381082773208,0.1341243833303451,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42633056640625,0.7928822040557861,0.1877621710300445,0.8434674739837646,290.427490234375,288.0075988769531,290.510009765625,285.30670166015625,290.5079040527344,297.7445373535156,290.432373046875,1.0,0.3649815917015075,1.0,1.0,0.0,1.0,-1.9387986660003664,1.938795685768128,3.0282876650744583e-06,1.4933689832687378,0.0,0.0,0.0,59.15683364868164,82.0,100.85330200195312,-0.0,611.0739135742188,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023803710937,0.9990000128746032,0.5246258974075317,0.347046822309494,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.7547726631164551,0.1661369055509567,0.1570536643266677,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.8244025111198425,0.2162149250507354,0.1511278748512268,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.7251470685005188,0.1457197219133377,0.1382201164960861,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007629394531,0.7941831946372986,0.1929121911525726,0.8665481209754944,290.5018920898437,287.8746643066406,290.5833435058594,285.360595703125,290.581298828125,297.7601318359375,290.5067138671875,1.0,0.3747010231018066,1.0,1.0,0.0,1.0,-1.9924765825271609,1.9924733638763428,3.196239958924707e-06,1.535425901412964,0.0,0.0,0.0,62.06960678100586,85.0,102.64469146728516,-0.0,661.908447265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023803710937,0.9990000128746032,0.5246258974075317,0.347046822309494,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.500244140625,0.7547726631164551,0.1661369055509567,0.1570536643266677,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.8244025111198425,0.2162149250507354,0.1511278748512268,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997253417969,0.7251470685005188,0.1457197219133377,0.1382201164960861,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5007629394531,0.7941831946372986,0.1929121911525726,0.8665481209754944,290.5018920898437,287.8746643066406,290.5833435058594,285.360595703125,290.581298828125,297.7601318359375,290.5067138671875,1.0,0.3747010231018066,1.0,1.0,0.0,1.0,-1.9924765825271609,1.9924733638763428,3.196239958924707e-06,1.535425901412964,0.0,0.0,0.0,62.06960678100586,85.0,102.64469146728516,-0.0,661.908447265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.9990000128746032,0.5355455279350281,0.353789359331131,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.7599203586578369,0.1729497015476226,0.1634705364704132,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.8260300159454346,0.2218321561813354,0.1550445705652237,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.57470703125,0.7284294366836548,0.1508520543575287,0.1429806500673294,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757141113281,0.7964204549789429,0.1983000487089157,0.8906531929969788,290.5768127441406,287.7446594238281,290.6566772460937,285.4150085449219,290.6546630859375,297.7754211425781,290.58154296875,1.0,0.3844969868659973,1.0,1.0,0.0,1.0,-2.047647953033448,2.04764461517334,3.3739963782863924e-06,1.578588843345642,0.0,0.0,0.0,64.91460418701172,88.0,103.56363677978516,-0.0,716.2509765625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.9990000128746032,0.5355455279350281,0.353789359331131,297.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.7599203586578369,0.1729497015476226,0.1634705364704132,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.8260300159454346,0.2218321561813354,0.1550445705652237,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.57470703125,0.7284294366836548,0.1508520543575287,0.1429806500673294,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5757141113281,0.7964204549789429,0.1983000487089157,0.8906531929969788,290.5768127441406,287.7446594238281,290.6566772460937,285.4150085449219,290.6546630859375,297.7754211425781,290.58154296875,1.0,0.3844969868659973,1.0,1.0,0.0,1.0,-2.047647953033448,2.04764461517334,3.3739963782863924e-06,1.578588843345642,0.0,0.0,0.0,64.91460418701172,88.0,103.56363677978516,-0.0,716.2509765625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65240478515625,0.9990000128746032,0.5468456745147705,0.3597925305366516,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6504821777344,0.7657904624938965,0.1800442785024643,0.1701525896787643,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.8283394575119019,0.2276518940925598,0.1590991020202636,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.7327627539634705,0.1564751714468002,0.1482324451208114,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.7994371056556702,0.2039268016815185,0.9158017039299012,290.6519775390625,287.6176147460937,290.7300109863281,285.4698791503906,290.7280578613281,297.7911071777344,290.6565856933594,1.0,0.394391655921936,1.0,1.0,0.0,1.0,-2.1042611598968506,2.104257583618164,3.561749963409966e-06,1.6228162050247192,0.0,0.0,0.0,67.71427917480469,91.0,104.01296997070312,-0.0,774.3694458007812,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65240478515625,0.9990000128746032,0.5468456745147705,0.3597925305366516,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6504821777344,0.7657904624938965,0.1800442785024643,0.1701525896787643,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512145996094,0.8283394575119019,0.2276518940925598,0.1590991020202636,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64996337890625,0.7327627539634705,0.1564751714468002,0.1482324451208114,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509094238281,0.7994371056556702,0.2039268016815185,0.9158017039299012,290.6519775390625,287.6176147460937,290.7300109863281,285.4698791503906,290.7280578613281,297.7911071777344,290.6565856933594,1.0,0.394391655921936,1.0,1.0,0.0,1.0,-2.1042611598968506,2.104257583618164,3.561749963409966e-06,1.6228162050247192,0.0,0.0,0.0,67.71427917480469,91.0,104.01296997070312,-0.0,774.3694458007812,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.9990000128746032,0.5526381134986877,0.3625508844852447,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.7689585089683533,0.18369160592556,0.1735870242118835,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888427734375,0.8297132849693298,0.2306354194879531,0.1611764430999755,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.7352339029312134,0.1594368666410446,0.1510064750909805,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.8011965751647949,0.2068275958299636,0.9287599325180054,290.6896057128906,287.5889892578125,290.76666259765625,285.4974670410156,290.7647399902344,297.7991943359375,290.69415283203125,1.0,0.3993803262710571,1.0,1.0,0.0,1.0,-2.1330881118774414,2.133084535598755,3.6594328776118346e-06,1.6453131437301636,0.0,0.0,0.0,69.10246276855469,91.0,104.13570404052734,-0.0,804.9219970703125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7276306152344,0.9990000128746032,0.5585253834724426,0.3651592135429382,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7257995605469,0.7722682356834412,0.187404602766037,0.177082359790802,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7264709472656,0.8312207460403442,0.233667567372322,0.1632867902517318,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7253112792969,0.7378806471824646,0.1624870002269745,0.1538668721914291,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7261657714844,0.8031075596809387,0.2097858786582946,0.9419707655906676,290.72723388671875,287.49346923828125,290.8033447265625,285.5251770019531,290.80145263671875,297.8074645996094,290.7317199707031,1.0,0.4043983817100525,1.0,1.0,0.0,1.0,-2.1622555255889893,2.162251710891724,3.7596958009089576e-06,1.6680604219436646,0.0,0.0,0.0,70.48480987548828,94.0,104.21387481689452,-0.0,836.512939453125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028564453125,0.9990000128746032,0.5705835819244385,0.3699528276920318,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8011474609375,0.7792811393737793,0.1950264424085617,0.1842546314001083,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.8346104621887207,0.2398767471313476,0.1676058322191238,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.7436483502388,0.1688258349895477,0.1598186492919922,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80145263671875,0.8073306083679199,0.2158722132444381,0.9691390991210938,290.802490234375,287.37225341796875,290.8766784667969,285.5808410644531,290.87481689453125,297.8246154785156,290.8068542480469,1.0,0.4145269393920898,1.0,1.0,0.0,1.0,-2.22159481048584,2.221590757369995,3.968098553741584e-06,1.7142949104309082,0.0,0.0,0.0,73.23628997802734,97.0,104.28312683105467,-0.0,902.9398193359376,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
