time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041880,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028564453125,0.9990000128746032,0.5705835819244385,0.3699528276920318,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8011474609375,0.7792811393737793,0.1950264424085617,0.1842546314001083,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8017578125,0.8346104621887207,0.2398767471313476,0.1676058322191238,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8006591796875,0.7436483502388,0.1688258349895477,0.1598186492919922,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80145263671875,0.8073306083679199,0.2158722132444381,0.9691390991210938,290.802490234375,287.37225341796875,290.8766784667969,285.5808410644531,290.87481689453125,297.8246154785156,290.8068542480469,1.0,0.4145269393920898,1.0,1.0,0.0,1.0,-2.22159481048584,2.221590757369995,3.968098553741584e-06,1.7142949104309082,0.0,0.0,0.0,73.23628997802734,97.0,104.28312683105467,-0.0,902.9398193359376,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780517578125,0.9990000128746032,0.5830107927322388,0.3742281198501587,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87646484375,0.7867457866668701,0.2028908729553222,0.1916570216417312,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87701416015625,0.8384590744972229,0.2462708204984665,0.172052651643753,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759765625,0.7499780058860779,0.175442025065422,0.1660397201776504,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8767395019531,0.8119078278541565,0.2221730947494506,0.9972664713859558,290.8777160644531,287.2539978027344,290.95001220703125,285.6368713378906,290.9482116699219,297.842529296875,290.8819885253906,1.0,0.4247817695140838,1.0,1.0,0.0,1.0,-2.2822201251983643,2.2822158336639404,4.187128524790751e-06,1.7614766359329224,0.0,0.0,0.0,75.9773941040039,100.0,104.28482818603516,-0.0,973.89013671875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780517578125,0.9990000128746032,0.5830107927322388,0.3742281198501587,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87646484375,0.7867457866668701,0.2028908729553222,0.1916570216417312,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87701416015625,0.8384590744972229,0.2462708204984665,0.172052651643753,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759765625,0.7499780058860779,0.175442025065422,0.1660397201776504,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8767395019531,0.8119078278541565,0.2221730947494506,0.9972664713859558,290.8777160644531,287.2539978027344,290.95001220703125,285.6368713378906,290.9482116699219,297.842529296875,290.8819885253906,1.0,0.4247817695140838,1.0,1.0,0.0,1.0,-2.2822201251983643,2.2822158336639404,4.187128524790751e-06,1.7614766359329224,0.0,0.0,0.0,75.9773941040039,100.0,104.28482818603516,-0.0,973.89013671875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384765625,0.9990000128746032,0.5930300951004028,0.377704918384552,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369506835937,0.7925779223442078,0.2091458886861801,0.1976478844881057,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9374694824219,0.8414637446403503,0.2513175010681152,0.1756343096494674,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364929199219,0.7550145983695984,0.1807062774896621,0.1710966229438781,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.8153838515281677,0.2271529734134674,1.0199886560440063,290.93817138671875,287.2115783691406,291.0089416503906,285.6820678710937,291.0071716308594,297.855224609375,290.9423522949219,1.0,0.4330902099609375,1.0,1.0,0.0,1.0,-2.3312647342681885,2.3312604427337646,4.368855115899351e-06,1.7996292114257812,0.0,0.0,0.0,78.24724578857422,100.0,104.26896667480467,-0.0,1034.0189208984375,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532470703125,0.9990000128746032,0.595443069934845,0.3786872625350952,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.7938336133956909,0.2106304317712783,0.1990779340267181,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9522399902344,0.8420564532279968,0.2525076568126678,0.1764837056398391,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512939453125,0.7560973763465881,0.1819490492343902,0.1722992211580276,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.8160751461982727,0.228322833776474,1.0253679752349854,290.95294189453125,287.138671875,291.0233459472656,285.6931457519531,291.0216064453125,297.8576965332031,290.95709228515625,1.0,0.4351192414760589,1.0,1.0,0.0,1.0,-2.343089818954468,2.343085527420044,4.4132780203653965e-06,1.8088270425796509,0.0,0.0,0.0,78.83332824707031,103.0,104.26112365722656,-0.0,1049.015625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.9990000128746032,0.6051629185676575,0.3831922113895416,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.7983155250549316,0.2165557444095611,0.2047779411077499,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8439568877220154,0.2572488486766815,0.1798577010631561,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.7599380612373352,0.1868841648101806,0.1770688444375991,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8183173537254333,0.2329466789960861,1.0466032028198242,291.0133361816406,287.097412109375,291.082275390625,285.73858642578125,291.08056640625,297.86541748046875,291.01739501953125,1.0,0.4433775842189789,1.0,1.0,0.0,1.0,-2.3906428813934326,2.3906383514404297,4.594272468239069e-06,1.8458021879196167,0.0,0.0,0.0,81.34242248535156,103.0,104.1994171142578,-0.0,1111.326416015625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9990000128746032,0.6075054407119751,0.3843833804130554,297.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.7992818355560303,0.217973843216896,0.2061402201652526,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8443230986595154,0.2583837211132049,0.1806632727384567,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.7607597708702087,0.1880594938993454,0.1782032698392868,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8187525272369385,0.2340428680181503,1.051630973815918,291.028076171875,286.7820129394531,291.0966796875,285.74969482421875,291.094970703125,297.86676025390625,291.0321350097656,1.0,0.4453831315040588,1.0,1.0,0.0,1.0,-2.402081251144409,2.4020767211914062,4.638370228349231e-06,1.8546934127807613,0.0,0.0,0.0,81.97715759277344,106.0,104.17932891845705,-0.0,1126.779541015625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.9990000128746032,0.6134172081947327,0.3875220417976379,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.8015680909156799,0.2215392440557479,0.2095623165369033,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.8451339602470398,0.2612411081790924,0.1826887428760528,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.7626929879188538,0.1910052597522735,0.1810440570116043,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.064697265625,0.8197134733200073,0.2367819845676422,1.064183235168457,291.06561279296875,286.760009765625,291.1333312988281,285.778076171875,291.13165283203125,297.86944580078125,291.0696105957031,1.0,0.4504588842391968,1.0,1.0,0.0,1.0,-2.43088960647583,2.430884838104248,4.750394509756006e-06,1.8770822286605835,0.0,0.0,0.0,83.61968994140625,106.0,104.12295532226562,-0.0,1166.4716796875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.9990000128746032,0.6192675828933716,0.3907683491706848,297.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8036547899246216,0.225050613284111,0.2129284292459488,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8458160161972046,0.2640635371208191,0.1846859455108642,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.7644429802894592,0.1938939392566681,0.1838263869285583,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.8205093145370483,0.2394567877054214,1.0764254331588743,291.10308837890625,286.44000244140625,291.1700134277344,285.8064880371094,291.1683349609375,297.8711242675781,291.1070556640625,1.0,0.455488920211792,1.0,1.0,0.0,1.0,-2.459283828735352,2.459279060363769,4.862153673457215e-06,1.8991442918777464,0.0,0.0,0.0,85.29134368896484,109.0,104.0624542236328,-0.0,1206.65283203125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.9990000128746032,0.6262263655662537,0.3947391211986542,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.8059675097465515,0.2292069345712661,0.2169079333543777,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.8465296626091003,0.2674180865287781,0.1870561093091964,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7663671374320984,0.197298377752304,0.1871013045310974,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8213130831718445,0.2425955832004547,1.090772032737732,291.1480407714844,286.4179992675781,291.2139892578125,285.84063720703125,291.2123718261719,297.8721008300781,291.1519470214844,1.0,0.4614597260951996,1.0,1.0,0.0,1.0,-2.4928548336029053,2.492849826812744,4.996002189727733e-06,1.925222635269165,0.0,0.0,0.0,87.32160186767578,109.0,103.9882354736328,-0.0,1255.479248046875,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1782531738281,0.9990000128746032,0.6308389902114868,0.3974011242389679,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.807414710521698,0.2319506555795669,0.2195321768522262,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.8469713926315308,0.2696413397789001,0.1886251270771026,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.7675753235816956,0.199537843465805,0.1892531514167785,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8217886686325073,0.2446529567241668,1.100164532661438,291.177978515625,286.1126708984375,291.24334716796875,285.86346435546875,291.2417297363281,297.872314453125,291.1818542480469,1.0,0.4654002785682678,1.0,1.0,0.0,1.0,-2.5149614810943604,2.514956474304199,5.085154043626972e-06,1.9423925876617432,0.0,0.0,0.0,88.68342590332031,127.0,103.93907165527344,-0.0,1288.393798828125,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9990000128746032,0.6414525508880615,0.4175680875778198,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.8020012378692627,0.2387719899415969,0.2261668741703033,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.8393583297729492,0.2752039134502411,0.1926341503858566,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.7621960043907166,0.2050878703594207,0.1946971863508224,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.814508318901062,0.2497211396694183,1.1238529682159424,291.2524719238281,285.79998779296875,291.3166809082031,285.9206237792969,291.3150939941406,297.8674621582031,291.2563171386719,1.0,0.4806993007659912,1.0,1.0,0.0,1.0,-2.5869619846343994,2.58695650100708,5.380424227041658e-06,1.9979935884475708,0.0,0.0,0.0,95.9880142211914,130.0,103.8022003173828,-0.0,1411.92822265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9990000128746032,0.6414525508880615,0.4175680875778198,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25146484375,0.8020012378692627,0.2387719899415969,0.2261668741703033,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.8393583297729492,0.2752039134502411,0.1926341503858566,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.7621960043907166,0.2050878703594207,0.1946971863508224,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.814508318901062,0.2497211396694183,1.1238529682159424,291.2524719238281,285.79998779296875,291.3166809082031,285.9206237792969,291.3150939941406,297.8674621582031,291.2563171386719,1.0,0.4806993007659912,1.0,1.0,0.0,1.0,-2.5869619846343994,2.58695650100708,5.380424227041658e-06,1.9979935884475708,0.0,0.0,0.0,95.9880142211914,130.0,103.8022003173828,-0.0,1411.92822265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.9990000128746032,0.6508274674415588,0.4346916675567627,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.7987809777259827,0.2454905807971954,0.2326942980289459,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.8341713547706604,0.2807198166847229,0.1966036707162857,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.7588859796524048,0.2105213552713394,0.2000207751989364,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8092151880264282,0.2546111643314361,1.146717190742493,291.32769775390625,285.6123962402344,291.3900146484375,285.9779357910156,291.3884582519531,297.8518981933594,291.3314208984375,1.0,0.4939721524715423,1.0,1.0,0.0,1.0,-2.6540348529815674,2.654029130935669,5.663895535690244e-06,2.05021071434021,0.0,0.0,0.0,102.6624984741211,133.0,104.01016235351562,-0.0,1532.1783447265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.9990000128746032,0.6508274674415588,0.4346916675567627,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.7987809777259827,0.2454905807971954,0.2326942980289459,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.8341713547706604,0.2807198166847229,0.1966036707162857,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.7588859796524048,0.2105213552713394,0.2000207751989364,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32684326171875,0.8092151880264282,0.2546111643314361,1.146717190742493,291.32769775390625,285.6123962402344,291.3900146484375,285.9779357910156,291.3884582519531,297.8518981933594,291.3314208984375,1.0,0.4939721524715423,1.0,1.0,0.0,1.0,-2.6540348529815674,2.654029130935669,5.663895535690244e-06,2.05021071434021,0.0,0.0,0.0,102.6624984741211,133.0,104.01016235351562,-0.0,1532.1783447265625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.9990000128746032,0.6603167057037354,0.4482029378414154,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.7978521585464478,0.252144306898117,0.2391147017478943,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4019775390625,0.8313634395599365,0.2862206697463989,0.2005318105220794,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.7576642036437988,0.215877890586853,0.2052258551120758,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.8060859441757202,0.2593759894371032,1.1687800884246826,291.402587890625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618225097656,297.83905029296875,291.4062194824219,1.0,0.5059385895729065,1.0,1.0,0.0,1.0,-2.715477705001831,2.715471744537353,5.929739018029068e-06,2.09794020652771,0.0,0.0,0.0,108.39856719970705,136.0,103.90501403808594,-0.0,1645.5458984375,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40289306640625,0.9990000128746032,0.6603167057037354,0.4482029378414154,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40167236328125,0.7978521585464478,0.252144306898117,0.2391147017478943,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4019775390625,0.8313634395599365,0.2862206697463989,0.2005318105220794,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.7576642036437988,0.215877890586853,0.2052258551120758,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017333984375,0.8060859441757202,0.2593759894371032,1.1687800884246826,291.402587890625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618225097656,297.83905029296875,291.4062194824219,1.0,0.5059385895729065,1.0,1.0,0.0,1.0,-2.715477705001831,2.715471744537353,5.929739018029068e-06,2.09794020652771,0.0,0.0,0.0,108.39856719970705,136.0,103.90501403808594,-0.0,1645.5458984375,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402770996094,0.9990000128746032,0.6651618480682373,0.4539867639541626,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4390869140625,0.7979651689529419,0.2554575800895691,0.242300346493721,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.8305575847625732,0.2889684438705444,0.2024869918823242,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.7575756907463074,0.2185383886098861,0.2077999264001846,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.8050985336303711,0.2617296576499939,1.1796188354492188,291.44000244140625,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.8339538574219,291.44354248046875,1.0,0.5115261673927307,1.0,1.0,0.0,1.0,-2.744727373123169,2.7447214126586914,6.05842888035113e-06,2.120659112930298,0.0,0.0,0.0,111.01040649414062,136.0,103.8334503173828,-0.0,1700.61962890625,1.0,283.1362609863281,288.5095520019531,283.7055358886719,283.71221923828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.004008793862456e-21,4.502004396931229e-21,4.502004396931229e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,297.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776306152344,0.9990000128746032,0.670081377029419,0.4592236280441284,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4764404296875,0.7983885407447815,0.2587659657001495,0.2454745769500732,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4767150878906,0.8300724625587463,0.2917168736457824,0.2044380456209182,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4760437011719,0.7577679753303528,0.2211913615465164,0.2103601396083831,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4765014648437,0.8044384121894836,0.2640711963176727,1.1903671026229858,291.4773254394531,285.57720947265625,291.5366516113281,286.093017578125,291.5351867675781,297.8297424316406,291.48077392578125,1.0,0.5168944597244263,1.0,1.0,0.0,1.0,-2.7731752395629883,2.7731692790985107,6.184911399031989e-06,2.1427524089813232,0.9935859441757202,0.9935859441757202,0.0,113.47481536865234,139.0,114.24874877929688,-0.0,1754.8543701171875,1.0,283.1363525390625,288.531005859375,283.70562744140625,283.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,347.4927673339844,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0336171127855777,0.0336180627346038,2.176249438434752e-07,0.4607340693473816,0.4607294797897339,4.57375335827237e-06,0.0,0.0,-0.0,1.8534691333770752,0.0,0.2086758017539978,46.31966781616211,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043020,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.9990000128746032,0.6490050554275513,0.4905888140201568,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.7799746990203857,0.2532985508441925,0.2449759542942047,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144104003906,0.8097562789916992,0.2821149230003357,0.2019170522689819,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.7410301566123962,0.2159648686647415,0.2095637172460556,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.7836145162582397,0.2561387121677398,1.178016185760498,287.0992126464844,285.5596008300781,291.6099853515625,286.15069580078125,291.6085510253906,297.58807373046875,287.02880859375,1.0,0.5252099633216858,1.0,1.0,0.0,1.0,-2.7915310859680176,2.791524648666382,6.269654932111735e-06,2.158130407333374,0.9806402921676636,0.9806402921676636,0.0,123.04192352294922,142.0,13846.359375,-0.0,1828.300048828125,1.0,283.1499938964844,286.78912353515625,285.7632141113281,286.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,2533.835693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0464413166046145,1.0464433431625366,7.345193608898627e-08,4.265473365783691,4.265463352203369,9.789778232516255e-06,0.0,0.0,-0.0,2721.69677734375,0.0,35.25408172607422,1895.375732421875,0.0,0.0,0.268759548664093,1.0,0.0,3.0,1.0,0.0
12043080,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912780761719,0.9990000128746032,0.6490050554275513,0.4905888140201568,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203308105469,0.7799746990203857,0.2532985508441925,0.2449759542942047,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144104003906,0.8097562789916992,0.2821149230003357,0.2019170522689819,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1300964355469,0.7410301566123962,0.2159648686647415,0.2095637172460556,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195373535156,0.7836145162582397,0.2561387121677398,1.178016185760498,287.0992126464844,285.5596008300781,291.6099853515625,286.15069580078125,291.6085510253906,297.58807373046875,287.02880859375,1.0,0.5252099633216858,1.0,1.0,0.0,1.0,-2.7915310859680176,2.791524648666382,6.269654932111735e-06,2.158130407333374,0.9806402921676636,0.9806402921676636,0.0,123.04192352294922,142.0,13846.359375,-0.0,1828.300048828125,1.0,283.1499938964844,286.78912353515625,285.7632141113281,286.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,2533.835693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.0464413166046145,1.0464433431625366,7.345193608898627e-08,4.265473365783691,4.265463352203369,9.789778232516255e-06,0.0,0.0,-0.0,2721.69677734375,0.0,35.25408172607422,1895.375732421875,0.0,0.0,0.268759548664093,1.0,0.0,3.0,1.0,0.0
12043140,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.9990000128746032,0.6269465684890747,0.5228127241134644,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.7571024298667908,0.2461438775062561,0.2388456910848617,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488830566406,0.7835839986801147,0.272455483675003,0.1954484581947326,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561462402344,0.7203681468963623,0.2092009782791137,0.2038576900959015,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512939453125,0.7588783502578735,0.24714295566082,1.141120672225952,286.44122314453125,285.54937744140625,291.65264892578125,286.184326171875,291.65118408203125,297.3980712890625,286.40673828125,1.0,0.5270488262176514,1.0,1.0,0.0,1.0,-2.7639377117156982,2.7639315128326416,6.146830401121406e-06,2.137035131454468,0.9811168909072876,0.9811168909072876,0.0,131.71620178222656,142.0,15144.6513671875,-0.0,1826.797607421875,1.0,283.1499938964844,285.994140625,286.9034423828125,287.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,4221.62890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.3505510091781616,1.3505542278289795,1.217171217149371e-07,4.2659173011779785,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,3033.30615234375,0.0,75.71063995361328,1895.4361572265625,0.0,0.0,0.3401755690574646,1.0,0.0,3.0,1.0,0.0
12043200,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.9990000128746032,0.6113142967224121,0.5427656173706055,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.7436314821243286,0.2415111660957336,0.2344561666250229,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.7678779363632202,0.2665407955646515,0.1911370605230331,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.7065569162368774,0.2046892344951629,0.1996567249298095,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.7440781593322754,0.2411551773548126,1.1142816543579102,286.16943359375,285.5913391113281,291.6833190917969,286.20849609375,291.6818542480469,297.29498291015625,286.1449890136719,1.0,0.527430534362793,1.0,1.0,0.0,1.0,-2.7401583194732666,2.740152359008789,6.0415241023292765e-06,2.118651866912842,0.9811265468597412,0.9811265468597412,0.0,137.1497039794922,130.0,15699.5380859375,-0.0,1815.899169921875,1.0,283.1499938964844,285.6845397949219,287.69464111328125,288.2787780761719,293.1499938964844,293.1499938964844,283.1499938964844,5487.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.540563941001892,1.5405679941177368,1.5836324962492657e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3257.34326171875,0.0,112.35520935058594,1895.43701171875,0.0,0.0,0.3892581462860107,1.0,0.0,3.0,1.0,0.0
12043260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161682128906,0.9888888597488404,0.5940511226654053,0.5425557494163513,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253845214844,0.7290567755699158,0.2367167621850967,0.2298789322376251,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.7511964440345764,0.2606309950351715,0.1868247091770172,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.6899744868278503,0.1998648792505264,0.1951365917921066,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254455566406,0.7279969453811646,0.2347190231084823,1.0853132009506226,285.91925048828125,285.581787109375,291.7200012207031,286.2373962402344,291.7184753417969,297.2247314453125,285.8987731933594,1.0,0.5242282152175903,1.0,1.0,0.0,1.0,-2.687927722930908,2.6879220008850098,5.817141754960176e-06,2.0800535678863525,0.9809404611587524,0.9809404611587524,0.0,143.39625549316406,130.0,16138.169921875,-0.0,1766.9100341796875,1.0,283.1499938964844,285.4007873535156,288.6239624023437,289.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,7230.43505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7676674127578735,1.7676728963851929,2.0849448389981265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.70458984375,0.0,169.7495880126953,1895.4371337890625,0.0,0.0,0.441800981760025,1.0,0.0,3.0,1.0,0.0
12043320,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.973883330821991,0.5820291042327881,0.5297343730926514,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.7187660336494446,0.2327152341604232,0.2259359210729599,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.739944577217102,0.2558105885982513,0.1832432001829147,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320556640625,0.6779764890670776,0.1956825852394104,0.1910895407199859,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.7160351276397705,0.2290108352899551,1.0590938329696655,285.72528076171875,285.6201477050781,291.75665283203125,286.2663269042969,291.755126953125,297.17755126953125,285.7095031738281,1.0,0.5189291834831238,1.0,1.0,0.0,1.0,-2.6282074451446533,2.628201723098755,5.558840257435804e-06,2.0325286388397217,0.9794450402259828,0.9794450402259828,0.0,146.78439331054688,118.0,16303.8154296875,-0.0,1694.2906494140625,1.0,283.1499938964844,285.1858215332031,289.52569580078125,290.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,8874.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0392093136906623,1.0,0.0,0.0,1.9573370218276973,1.957343578338623,2.556375306994596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.468017578125,0.0,230.50247192382807,1895.4371337890625,0.0,0.0,0.4906673729419708,1.0,0.0,3.0,1.0,0.0
12043380,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54315185546875,0.9648780822753906,0.5723294019699097,0.5192980766296387,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.7126275300979614,0.2288699746131897,0.2219399958848953,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.7335204482078552,0.2511959373950958,0.1796913743019104,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.6705418825149536,0.1914669126272201,0.1868020445108413,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7075021266937256,0.2231178879737854,1.0308701992034912,285.544921875,285.60760498046875,291.8014221191406,286.3016662597656,291.7998352050781,297.1275634765625,285.533203125,1.0,0.5110945701599121,1.0,1.0,0.0,1.0,-2.567509889602661,2.567504405975342,5.304331352817826e-06,1.985229253768921,0.977337121963501,0.977337121963501,0.0,146.41207885742188,118.0,16448.990234375,-0.0,1607.1368408203125,1.0,283.1499938964844,284.9833068847656,290.5785827636719,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,11041.5966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2353022396564483,1.0,0.0,0.0,2.1791372299194336,2.179145574569702,3.168564717270783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.478271484375,0.0,318.262939453125,1895.4371337890625,0.0,0.0,0.5417846441268921,1.0,0.0,3.0,1.0,0.0
12043440,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.96344655752182,0.56778883934021,0.5145311951637268,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.7115054130554199,0.2269356101751327,0.2198315411806106,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7322437167167664,0.248825266957283,0.1778146624565124,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.6686939597129822,0.1892386525869369,0.1844397187232971,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.7048895359039307,0.2199380993843078,1.0151466131210327,285.46197509765625,285.64599609375,291.8299865722656,286.32421875,291.8283996582031,297.1040954589844,285.4526062011719,1.0,0.5056906938552856,1.0,1.0,0.0,1.0,-2.5352516174316406,2.5352463722229004,5.1715328481805045e-06,1.9601019620895384,0.9751906991004944,0.9751906991004944,0.0,144.31878662109375,106.0,16490.904296875,-0.0,1553.991943359375,1.0,283.1499938964844,284.8900451660156,290.84716796875,291.8158569335937,293.1499938964844,293.1499938964844,283.1499938964844,12262.8759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737393915653229,1.0,0.0,0.0,2.293912410736084,2.29392147064209,3.51113072838416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.58837890625,0.0,371.3763427734375,1895.4371337890625,0.0,231.6805877685547,0.5724936723709106,1.0,0.0,3.0,1.0,0.0
12043500,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.9650397896766664,0.5630472898483276,0.5096608996391296,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.7124826312065125,0.2249530851840973,0.2175806313753128,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7328738570213318,0.2462906837463379,0.1757659614086151,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6687048673629761,0.1868418753147125,0.1818152666091919,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.7040966153144836,0.2164363265037536,0.99746572971344,285.3720397949219,285.635009765625,291.8666687011719,286.3531494140625,291.86505126953125,297.0814819335937,285.3643493652344,1.0,0.4985410869121551,1.0,1.0,0.0,1.0,-2.4998254776000977,2.4998202323913574,5.027680799685186e-06,1.9325175285339355,0.9726365208625792,0.9726365208625792,0.0,140.24351501464844,106.0,16554.27734375,-0.0,1489.3731689453125,1.0,283.1499938964844,284.7864685058594,290.7654724121094,291.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,13967.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119766592979431,1.0,0.0,0.0,2.442513465881348,2.442523717880249,3.980771907663441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.83349609375,0.0,448.6491394042969,1895.4371337890625,0.0,545.059814453125,0.6058820486068726,1.0,0.0,3.0,1.0,0.0
12043560,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.9693217277526855,0.5590903759002686,0.5056447982788086,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.7155113816261292,0.2234405875205993,0.2157696932554245,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.7354483604431152,0.2442054003477096,0.1740381717681884,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.670811116695404,0.1848906874656677,0.1795996576547622,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7055528163909912,0.21348437666893,0.9822511076927184,285.3063659667969,285.6689453125,291.9033203125,286.3821105957031,291.90167236328125,297.0654296875,285.3005676269531,1.0,0.4913082122802734,1.0,1.0,0.0,1.0,-2.469797849655152,2.4697928428649902,4.907391030428698e-06,1.9091463088989256,0.9693619012832642,0.9693619012832642,0.0,135.13893127441406,94.0,16581.068359375,-0.0,1428.889404296875,1.0,283.1499938964844,284.7110900878906,290.4655456542969,291.77740478515625,293.1499938964844,293.1499938964844,283.1499938964844,15382.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049062609672546,1.0,0.0,0.0,2.557971715927124,2.557982921600342,4.366010841749812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.748779296875,0.0,515.6607055664062,1895.4371337890625,0.0,956.4625854492188,0.6367388963699341,1.0,0.0,3.0,1.0,0.0
12043620,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.9779719114303588,0.5545070767402649,0.5010285377502441,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7220534682273865,0.2219849228858947,0.213892251253128,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354431152344,0.7414382100105286,0.2419137209653854,0.1720878034830093,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.6764151453971863,0.182818591594696,0.1771455258131027,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7103654146194458,0.2101733237504959,0.9648466110229492,285.2344970703125,285.6529846191406,291.95318603515625,286.42144775390625,291.9515380859375,297.051513671875,285.2301025390625,1.0,0.4815245568752289,1.0,1.0,0.0,1.0,-2.435784816741944,2.4357800483703613,4.772967258759309e-06,1.8826857805252075,0.9650555849075316,0.9650555849075316,0.0,127.2108383178711,94.0,16630.802734375,-0.0,1353.0301513671875,1.0,283.1499938964844,284.6260986328125,290.0045166015625,291.3339538574219,293.1499938964844,293.1499938964844,283.1499938964844,17375.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675347089767456,1.0,0.0,0.0,2.7082889080047607,2.708301544189453,4.894217795481381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.4091796875,0.0,612.7483520507812,1895.4371337890625,0.0,1364.5721435546875,0.6705334186553955,1.0,0.0,3.0,1.0,0.0
12043680,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9827688932418824,0.5525773167610168,0.499081552028656,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.7259151339530945,0.2214940935373306,0.2132000923156738,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.7451274394989014,0.2410055100917816,0.1712945103645324,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.6800034046173096,0.1820335388183593,0.1761767864227295,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.7134761810302734,0.2088411003351211,0.957726240158081,285.2099609375,285.6889343261719,291.9766540527344,286.4399719238281,291.9749755859375,297.04736328125,285.206298828125,1.0,0.4769774675369262,1.0,1.0,0.0,1.0,-2.4219396114349365,2.4219348430633545,4.7188077587634325e-06,1.871918678283692,0.962425708770752,0.962425708770752,0.0,123.24951171875,82.0,16642.291015625,-0.0,1319.6640625,1.0,283.1499938964844,284.5970764160156,289.8241271972656,291.131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18130.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784163117408752,1.0,0.0,0.0,2.7618839740753174,2.761897325515747,5.089841010885721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.847412109375,0.0,650.192626953125,1895.4371337890625,0.0,1444.760498046875,0.68647700548172,1.0,0.0,3.0,1.0,0.0
12043740,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9989977478981018,0.5471832156181335,0.4933958947658539,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7410099506378174,0.2205584198236465,0.2116495817899704,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7600642442703247,0.2386777698993683,0.1692032217979431,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.6946812272071838,0.1801720112562179,0.1737528443336486,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7257960438728333,0.2053689360618591,0.9388580322265624,285.1483154296875,285.7059936523437,292.04998779296875,286.4978332519531,292.0482788085937,297.041259765625,285.1459655761719,1.0,0.4630722999572754,1.0,1.0,0.0,1.0,-2.385042905807495,2.385038375854492,4.576144419843331e-06,1.8432811498641968,0.954702615737915,0.954702615737915,0.0,110.49283599853516,70.0,16695.00390625,-0.0,1223.5521240234375,1.0,283.1499938964844,284.5215148925781,289.4851379394531,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,20507.7421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703856587409973,1.0,0.0,0.0,2.91853404045105,2.918549060821533,5.683592121386027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.437255859375,0.0,768.78759765625,1895.4371337890625,0.0,1385.3426513671875,0.7248606085777283,1.0,0.0,3.0,1.0,0.0
12043800,296.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.9989977478981018,0.5471832156181335,0.4933958947658539,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.7410099506378174,0.2205584198236465,0.2116495817899704,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.7600642442703247,0.2386777698993683,0.1692032217979431,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.6946812272071838,0.1801720112562179,0.1737528443336486,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7257960438728333,0.2053689360618591,0.9388580322265624,285.1483154296875,285.7059936523437,292.04998779296875,286.4978332519531,292.0482788085937,297.041259765625,285.1459655761719,1.0,0.4630722999572754,1.0,1.0,0.0,1.0,-2.385042905807495,2.385038375854492,4.576144419843331e-06,1.8432811498641968,0.954702615737915,0.954702615737915,0.0,110.49283599853516,70.0,16695.00390625,-0.0,1223.5521240234375,1.0,283.1499938964844,284.5215148925781,289.4851379394531,290.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,20507.7421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703856587409973,1.0,0.0,0.0,2.91853404045105,2.918549060821533,5.683592121386027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.437255859375,0.0,768.78759765625,1895.4371337890625,0.0,1385.3426513671875,0.7248606085777283,1.0,0.0,3.0,1.0,0.0
