time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043860,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.545441210269928,0.4659454822540283,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7547811269760132,0.2202010005712509,0.2108675837516784,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7733738422393799,0.2368233352899551,0.1676004528999328,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7075602412223816,0.1788847595453262,0.1720922440290451,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7361279726028442,0.2026107311248779,0.9242135286331176,285.0966491699219,285.7201232910156,292.1233215332031,286.5556335449219,292.12158203125,297.0436096191406,285.0941162109375,1.0,0.4482877850532532,1.0,1.0,0.0,1.0,-2.3292665481567383,2.3292622566223145,4.365326276456472e-06,1.8002742528915403,0.946208655834198,0.946208655834198,0.0,100.33649444580078,58.0,16602.08984375,-0.0,1119.7347412109375,1.0,283.1499938964844,284.4594116210937,289.4144592285156,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,22570.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638896644115448,1.0,0.0,0.0,3.0391767024993896,3.039192914962769,6.163185162222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.508056640625,0.0,870.1904296875,1895.4371337890625,0.0,1165.9755859375,0.754627525806427,1.0,0.0,3.0,1.0,0.0
12043920,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9990000128746032,0.545441210269928,0.4659454822540283,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.7547811269760132,0.2202010005712509,0.2108675837516784,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7733738422393799,0.2368233352899551,0.1676004528999328,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.7075602412223816,0.1788847595453262,0.1720922440290451,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.7361279726028442,0.2026107311248779,0.9242135286331176,285.0966491699219,285.7201232910156,292.1233215332031,286.5556335449219,292.12158203125,297.0436096191406,285.0941162109375,1.0,0.4482877850532532,1.0,1.0,0.0,1.0,-2.3292665481567383,2.3292622566223145,4.365326276456472e-06,1.8002742528915403,0.946208655834198,0.946208655834198,0.0,100.33649444580078,58.0,16602.08984375,-0.0,1119.7347412109375,1.0,283.1499938964844,284.4594116210937,289.4144592285156,290.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,22570.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638896644115448,1.0,0.0,0.0,3.0391767024993896,3.039192914962769,6.163185162222362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.508056640625,0.0,870.1904296875,1895.4371337890625,0.0,1165.9755859375,0.754627525806427,1.0,0.0,3.0,1.0,0.0
12043980,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9990000128746032,0.5491262078285217,0.4329278767108917,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7729286551475525,0.2202492356300354,0.2104786783456802,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.790791392326355,0.2352971881628036,0.1662289500236511,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7230467796325684,0.1779982596635818,0.1708216518163681,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7502779960632324,0.2004622817039489,0.9123010039329528,285.05255126953125,285.7313232421875,292.1966552734375,286.6133728027344,292.19488525390625,297.05084228515625,285.0504455566406,1.0,0.4327698349952698,1.0,1.0,0.0,1.0,-2.272123575210572,2.2721195220947266,4.154157068114728e-06,1.755873441696167,0.9370294809341432,0.9370294809341432,0.0,89.80281066894531,61.0,16458.142578125,-0.0,1017.0784912109376,1.0,283.1499938964844,284.4085998535156,289.4793701171875,290.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,24388.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107706427574158,1.0,0.0,0.0,3.132558822631836,3.1325759887695312,6.547745101670444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.080078125,0.0,955.5266723632812,1895.4371337890625,0.0,990.4125366210938,0.7779022455215454,1.0,0.0,3.0,1.0,0.0
12044040,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9990000128746032,0.5491262078285217,0.4329278767108917,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.7729286551475525,0.2202492356300354,0.2104786783456802,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.790791392326355,0.2352971881628036,0.1662289500236511,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7230467796325684,0.1779982596635818,0.1708216518163681,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7502779960632324,0.2004622817039489,0.9123010039329528,285.05255126953125,285.7313232421875,292.1966552734375,286.6133728027344,292.19488525390625,297.05084228515625,285.0504455566406,1.0,0.4327698349952698,1.0,1.0,0.0,1.0,-2.272123575210572,2.2721195220947266,4.154157068114728e-06,1.755873441696167,0.9370294809341432,0.9370294809341432,0.0,89.80281066894531,61.0,16458.142578125,-0.0,1017.0784912109376,1.0,283.1499938964844,284.4085998535156,289.4793701171875,290.59405517578125,293.1499938964844,293.1499938964844,283.1499938964844,24388.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107706427574158,1.0,0.0,0.0,3.132558822631836,3.1325759887695312,6.547745101670444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3741.080078125,0.0,955.5266723632812,1895.4371337890625,0.0,990.4125366210938,0.7779022455215454,1.0,0.0,3.0,1.0,0.0
12044100,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.5525109171867371,0.4199714958667755,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7809156179428101,0.2204052507877349,0.210455909371376,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7981312870979309,0.234644666314125,0.1656537353992462,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7292582988739014,0.1776826977729797,0.1703547686338424,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7563797831535339,0.1995743364095688,0.9074549674987792,285.0336303710937,285.7166748046875,292.2333374023437,286.6421813964844,292.23150634765625,297.0533447265625,285.03192138671875,1.0,0.4270386099815368,1.0,1.0,0.0,1.0,-2.249445915222168,2.2494418621063232,4.07161314797122e-06,1.738094449043274,0.93243008852005,0.93243008852005,0.0,85.84595489501953,61.0,16413.400390625,-0.0,978.5723876953124,1.0,283.1499938964844,284.3863830566406,289.5321655273437,290.6381530761719,293.1499938964844,293.1499938964844,283.1499938964844,25363.6015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600909411907196,1.0,0.0,0.0,3.1789236068725586,3.178941488265991,6.743005087628262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3752.83544921875,0.0,1000.1982421875,1895.4371337890625,0.0,933.8757934570312,0.7867407202720642,1.0,0.0,3.0,1.0,0.0
12044160,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5561971664428711,0.4096826612949371,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7876737117767334,0.2206325083971023,0.2105374783277511,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8040992021560669,0.2340531200170517,0.1651469767093658,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7343697547912598,0.1774342656135559,0.1699891537427902,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7613764405250549,0.1987559646368026,0.903172254562378,285.02215576171875,285.7395935058594,292.2699890136719,286.6709899902344,292.2681579589844,297.0627746582031,285.02105712890625,1.0,0.4223024845123291,1.0,1.0,0.0,1.0,-2.230987548828125,2.2309834957122803,4.005196842626901e-06,1.72369384765625,0.927425980567932,0.927425980567932,0.0,82.76974487304688,64.0,16378.8505859375,-0.0,948.297119140625,1.0,283.1499938964844,284.37286376953125,289.58819580078125,290.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,26022.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939928889274597,1.0,0.0,0.0,3.205411195755005,3.205429553985596,6.855842684672098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3765.720703125,0.0,1026.9471435546875,1895.4371337890625,0.0,895.9036865234375,0.7963069081306458,1.0,0.0,3.0,1.0,0.0
12044220,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5634250044822693,0.3949946165084839,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7981167435646057,0.2212477922439575,0.2109318971633911,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8125379085540771,0.2330120205879211,0.1642883718013763,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7420576810836792,0.177085280418396,0.1694772988557815,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.768500566482544,0.1972359865903854,0.8955150246620178,285.0050048828125,285.74493408203125,292.34332275390625,286.728515625,292.34149169921875,297.0882568359375,285.0044860839844,1.0,0.4153416454792022,1.0,1.0,0.0,1.0,-2.2029662132263184,2.2029623985290527,3.905483481503325e-06,1.701831579208374,0.9176309108734132,0.9176309108734132,0.0,78.44763946533203,67.0,16366.451171875,-0.0,904.5123901367188,1.0,283.1499938964844,284.3497314453125,289.6953430175781,290.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,27517.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876186490058899,1.0,0.0,0.0,3.26284408569336,3.2628631591796875,7.103722055035178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.014892578125,0.0,1086.8529052734375,1895.4371337890625,0.0,862.18994140625,0.811065137386322,1.0,0.0,3.0,1.0,0.0
12044280,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5634250044822693,0.3949946165084839,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7981167435646057,0.2212477922439575,0.2109318971633911,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8125379085540771,0.2330120205879211,0.1642883718013763,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7420576810836792,0.177085280418396,0.1694772988557815,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.768500566482544,0.1972359865903854,0.8955150246620178,285.0050048828125,285.74493408203125,292.34332275390625,286.728515625,292.34149169921875,297.0882568359375,285.0044860839844,1.0,0.4153416454792022,1.0,1.0,0.0,1.0,-2.2029662132263184,2.2029623985290527,3.905483481503325e-06,1.701831579208374,0.9176309108734132,0.9176309108734132,0.0,78.44763946533203,67.0,16366.451171875,-0.0,904.5123901367188,1.0,283.1499938964844,284.3497314453125,289.6953430175781,290.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,27517.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876186490058899,1.0,0.0,0.0,3.26284408569336,3.2628631591796875,7.103722055035178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.014892578125,0.0,1086.8529052734375,1895.4371337890625,0.0,862.18994140625,0.811065137386322,1.0,0.0,3.0,1.0,0.0
12044340,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5688896775245667,0.3865160048007965,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8048895597457886,0.2220344543457031,0.2115586251020431,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.817078709602356,0.2321250736713409,0.1635880172252655,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7467399835586548,0.1768874824047088,0.1691799312829971,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7722492218017578,0.1959282308816909,0.8890657424926758,284.9967956542969,285.7473449707031,292.4166564941406,286.7858581542969,292.414794921875,297.115234375,284.9967346191406,1.0,0.4110368490219116,1.0,1.0,0.0,1.0,-2.1845836639404297,2.184579849243164,3.840793397102971e-06,1.6874866485595703,0.9077664613723756,0.9077664613723756,0.0,75.95294189453125,70.0,16403.796875,-0.0,877.6050415039062,1.0,283.1499938964844,284.3354187011719,289.7833557128906,290.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,28913.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874841213226318,1.0,0.0,0.0,3.308443307876587,3.308462858200073,7.303661959667807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.4482421875,0.0,1137.2733154296875,1895.4371337890625,0.0,861.491455078125,0.8230374455451965,1.0,0.0,3.0,1.0,0.0
12044400,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5688896775245667,0.3865160048007965,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8048895597457886,0.2220344543457031,0.2115586251020431,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.817078709602356,0.2321250736713409,0.1635880172252655,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7467399835586548,0.1768874824047088,0.1691799312829971,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7722492218017578,0.1959282308816909,0.8890657424926758,284.9967956542969,285.7473449707031,292.4166564941406,286.7858581542969,292.414794921875,297.115234375,284.9967346191406,1.0,0.4110368490219116,1.0,1.0,0.0,1.0,-2.1845836639404297,2.184579849243164,3.840793397102971e-06,1.6874866485595703,0.9077664613723756,0.9077664613723756,0.0,75.95294189453125,70.0,16403.796875,-0.0,877.6050415039062,1.0,283.1499938964844,284.3354187011719,289.7833557128906,290.89422607421875,293.1499938964844,293.1499938964844,283.1499938964844,28913.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874841213226318,1.0,0.0,0.0,3.308443307876587,3.308462858200073,7.303661959667807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.4482421875,0.0,1137.2733154296875,1895.4371337890625,0.0,861.491455078125,0.8230374455451965,1.0,0.0,3.0,1.0,0.0
12044460,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.5725346803665161,0.3827867805957794,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8085752129554749,0.2229625135660171,0.2123691141605377,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8186730146408081,0.2313665151596069,0.1630134731531143,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7488583326339722,0.1768081486225128,0.1690452992916107,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7731563448905945,0.1947630792856216,0.883554995059967,284.995361328125,285.7467956542969,292.489990234375,286.8430480957031,292.4881286621094,297.1361083984375,284.9956359863281,1.0,0.4087478518486023,1.0,1.0,0.0,1.0,-2.173602342605591,2.173598527908325,3.802429546340136e-06,1.678920030593872,0.8979472517967224,0.8979472517967224,0.0,74.78813171386719,73.0,16481.080078125,-0.0,862.9324951171875,1.0,283.1499938964844,284.32763671875,289.8531188964844,290.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,30237.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589759349822998,1.0,0.0,0.0,3.344877243041992,3.344897508621216,7.465410476470424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.830078125,0.0,1179.94970703125,1895.4371337890625,0.0,873.3770141601562,0.826862096786499,1.0,0.0,3.0,1.0,0.0
12044520,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.5725346803665161,0.3827867805957794,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8085752129554749,0.2229625135660171,0.2123691141605377,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8186730146408081,0.2313665151596069,0.1630134731531143,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7488583326339722,0.1768081486225128,0.1690452992916107,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7731563448905945,0.1947630792856216,0.883554995059967,284.995361328125,285.7467956542969,292.489990234375,286.8430480957031,292.4881286621094,297.1361083984375,284.9956359863281,1.0,0.4087478518486023,1.0,1.0,0.0,1.0,-2.173602342605591,2.173598527908325,3.802429546340136e-06,1.678920030593872,0.8979472517967224,0.8979472517967224,0.0,74.78813171386719,73.0,16481.080078125,-0.0,862.9324951171875,1.0,283.1499938964844,284.32763671875,289.8531188964844,290.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,30237.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589759349822998,1.0,0.0,0.0,3.344877243041992,3.344897508621216,7.465410476470424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.830078125,0.0,1179.94970703125,1895.4371337890625,0.0,873.3770141601562,0.826862096786499,1.0,0.0,3.0,1.0,0.0
12044580,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5748343467712402,0.3826985955238342,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8098635673522949,0.2240339815616607,0.2133435606956482,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8180072903633118,0.2307479679584503,0.1625556498765945,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7489199638366699,0.1768441647291183,0.1690499484539032,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7717750072479248,0.1937018930912017,0.8786827325820923,285.0117492675781,285.74334716796875,292.5633239746094,286.9000549316406,292.5614624023437,297.1501770019531,285.01275634765625,1.0,0.4079940319061279,1.0,1.0,0.0,1.0,-2.168266534805298,2.168262720108032,3.783869942708407e-06,1.674761414527893,0.8885317444801331,0.8885317444801331,0.0,74.61608123779297,76.0,16554.71875,-0.0,857.3070068359375,1.0,283.1499938964844,284.34228515625,289.9105529785156,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,30414.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919572114944458,1.0,0.0,0.0,3.3158822059631348,3.31590223312378,7.33654360374203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.443359375,0.0,1154.2777099609375,1895.4371337890625,0.0,885.0046997070312,0.8200497031211853,1.0,0.0,3.0,1.0,0.0
12044640,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5748343467712402,0.3826985955238342,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8098635673522949,0.2240339815616607,0.2133435606956482,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8180072903633118,0.2307479679584503,0.1625556498765945,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7489199638366699,0.1768441647291183,0.1690499484539032,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7717750072479248,0.1937018930912017,0.8786827325820923,285.0117492675781,285.74334716796875,292.5633239746094,286.9000549316406,292.5614624023437,297.1501770019531,285.01275634765625,1.0,0.4079940319061279,1.0,1.0,0.0,1.0,-2.168266534805298,2.168262720108032,3.783869942708407e-06,1.674761414527893,0.8885317444801331,0.8885317444801331,0.0,74.61608123779297,76.0,16554.71875,-0.0,857.3070068359375,1.0,283.1499938964844,284.34228515625,289.9105529785156,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,30414.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919572114944458,1.0,0.0,0.0,3.3158822059631348,3.31590223312378,7.33654360374203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.443359375,0.0,1154.2777099609375,1895.4371337890625,0.0,885.0046997070312,0.8200497031211853,1.0,0.0,3.0,1.0,0.0
12044700,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.5755930542945862,0.3837207853794098,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.809836745262146,0.2246244847774505,0.2138919085264206,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8170260787010193,0.2304938584566116,0.1623719185590744,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7483577728271484,0.1769056916236877,0.1691029965877533,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7704229354858398,0.1932065635919571,0.8764536380767822,285.0254211425781,285.7250061035156,292.6000061035156,286.928466796875,292.5981140136719,297.1551513671875,285.0269470214844,1.0,0.4080770611763,1.0,1.0,0.0,1.0,-2.1673171520233154,2.16731333732605,3.780576662393287e-06,1.674023985862732,0.8841859698295593,0.8841859698295593,0.0,74.82134246826172,76.0,16590.783203125,-0.0,857.1796264648438,1.0,283.1499938964844,284.3565368652344,289.9372863769531,291.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,30162.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927624106407166,1.0,0.0,0.0,3.282102584838867,3.2821223735809326,7.187827577581629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.61279296875,0.0,1121.814697265625,1895.4371337890625,0.0,889.3009033203125,0.8147891163825989,1.0,0.0,3.0,1.0,0.0
12044760,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.5761257410049438,0.3853280246257782,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8094542026519775,0.2252502590417862,0.2144805341958999,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8156976699829102,0.2302752584218979,0.162218302488327,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7474834322929382,0.1769950240850448,0.1691890358924865,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.76872318983078,0.1927330493927002,0.8743546009063721,285.0386047363281,285.7369384765625,292.6366577148437,286.9568176269531,292.6347961425781,297.15899658203125,285.04010009765625,1.0,0.4084194600582123,1.0,1.0,0.0,1.0,-2.1673507690429688,2.167346954345703,3.780700808420079e-06,1.674054503440857,0.879646897315979,0.879646897315979,0.0,75.18875122070312,79.0,16642.55078125,-0.0,858.5679931640625,1.0,283.1499938964844,284.36883544921875,289.9642639160156,291.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,30068.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934293866157532,1.0,0.0,0.0,3.259139060974121,3.2591586112976074,7.087598419275309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.88720703125,0.0,1100.611328125,1895.4371337890625,0.0,892.8741455078125,0.8065811395645142,1.0,0.0,3.0,1.0,0.0
12044820,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.5765573978424072,0.3886995613574981,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.808317244052887,0.226264402270317,0.2154430449008941,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8131300210952759,0.2300063669681549,0.1620350331068039,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.745680034160614,0.1771800071001052,0.1693749129772186,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7656140327453613,0.1920516490936279,0.871375322341919,285.0649719238281,285.7079467773437,292.6924133300781,286.99981689453125,292.6905212402344,297.1629638671875,285.0668334960937,1.0,0.4093559682369232,1.0,1.0,0.0,1.0,-2.1689794063568115,2.168975591659546,3.7863726447540094e-06,1.67533278465271,0.8735892176628113,0.8735892176628113,0.0,76.00878143310547,79.0,16714.29296875,-0.0,863.1195068359375,1.0,283.1499938964844,284.3960266113281,290.0053100585937,291.1416320800781,293.1499938964844,293.1499938964844,283.1499938964844,29507.20703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594200074672699,1.0,0.0,0.0,3.2005507946014404,3.200569629669189,6.835066983512661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.41845703125,0.0,1045.6650390625,1895.4371337890625,0.0,897.0201416015625,0.7955064177513123,1.0,0.0,3.0,1.0,0.0
12044880,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9990000128746032,0.5766035318374634,0.3899643421173095,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8078417778015137,0.22659932076931,0.2157638072967529,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8122025728225708,0.2299360185861587,0.1619896441698074,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7450148463249207,0.177249789237976,0.1694471389055252,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7645270824432373,0.1918452680110931,0.870486855506897,285.07281494140625,285.72760009765625,292.7099914550781,287.01336669921875,292.7081298828125,297.163818359375,285.0746459960937,1.0,0.4097440838813782,1.0,1.0,0.0,1.0,-2.1698484420776367,2.169844627380371,3.78939898837416e-06,1.6760135889053345,0.8714013695716858,0.8714013695716858,0.0,76.32551574707031,82.0,16742.80859375,-0.0,865.1041870117188,1.0,283.1499938964844,284.4035949707031,290.0186767578125,291.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,29400.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944401025772095,1.0,0.0,0.0,3.186772108078003,3.186790943145752,6.776342615921749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.159423828125,0.0,1033.177001953125,1895.4371337890625,0.0,898.314697265625,0.7893369793891907,1.0,0.0,3.0,1.0,0.0
12044940,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9990000128746032,0.576382040977478,0.3960770964622497,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8053807616233826,0.2280709892511367,0.2171791046857834,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8078382015228271,0.2297186702489853,0.1618582904338836,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7418780326843262,0.1775988042354583,0.1698105484247207,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7596056461334229,0.1910322308540344,0.8670265674591064,285.1124267578125,285.71533203125,292.7833251953125,287.06964111328125,292.7814636230469,297.1658020019531,285.114501953125,1.0,0.4117607772350311,1.0,1.0,0.0,1.0,-2.175011157989502,2.1750073432922363,3.8073976611485705e-06,1.680053949356079,0.8638952374458313,0.8638952374458313,0.0,77.89728546142578,85.0,16853.544921875,-0.0,875.7769165039062,1.0,283.1499938964844,284.4442443847656,290.07476806640625,291.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,28536.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954195857048035,1.0,0.0,0.0,3.106260061264038,3.106277704238892,6.438266382247093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.397705078125,0.0,960.6685791015624,1895.4371337890625,0.0,903.6168212890624,0.770087718963623,1.0,0.0,3.0,1.0,0.0
12045000,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9990000128746032,0.576382040977478,0.3960770964622497,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8053807616233826,0.2280709892511367,0.2171791046857834,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8078382015228271,0.2297186702489853,0.1618582904338836,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.7418780326843262,0.1775988042354583,0.1698105484247207,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7596056461334229,0.1910322308540344,0.8670265674591064,285.1124267578125,285.71533203125,292.7833251953125,287.06964111328125,292.7814636230469,297.1658020019531,285.114501953125,1.0,0.4117607772350311,1.0,1.0,0.0,1.0,-2.175011157989502,2.1750073432922363,3.8073976611485705e-06,1.680053949356079,0.8638952374458313,0.8638952374458313,0.0,77.89728546142578,85.0,16853.544921875,-0.0,875.7769165039062,1.0,283.1499938964844,284.4442443847656,290.07476806640625,291.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,28536.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954195857048035,1.0,0.0,0.0,3.106260061264038,3.106277704238892,6.438266382247093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.397705078125,0.0,960.6685791015624,1895.4371337890625,0.0,903.6168212890624,0.770087718963623,1.0,0.0,3.0,1.0,0.0
12045060,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9990000128746032,0.5755398869514465,0.4032477438449859,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8023839592933655,0.2296572625637054,0.2187149375677108,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8028470873832703,0.2296133637428283,0.1618145555257797,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7383552193641663,0.1780342310667038,0.1702680587768554,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.754291832447052,0.1902907490730285,0.8639403581619263,285.1561584472656,285.7001342773437,292.8566589355469,287.1256103515625,292.85479736328125,297.16583251953125,285.158447265625,1.0,0.4143072366714477,1.0,1.0,0.0,1.0,-2.1822571754455566,2.182253360748291,3.832730726571754e-06,1.6857210397720337,0.8572144508361816,0.8572144508361816,0.0,79.80396270751953,88.0,16972.65625,-0.0,889.723876953125,1.0,283.1499938964844,284.4894104003906,290.1318664550781,291.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,27551.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966361165046692,1.0,0.0,0.0,3.022188901901245,3.0222058296203613,6.094477953411115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.305908203125,0.0,888.0989379882812,1895.4371337890625,0.0,910.2427368164062,0.7499153017997742,1.0,0.0,3.0,1.0,0.0
12045120,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9990000128746032,0.5755398869514465,0.4032477438449859,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8023839592933655,0.2296572625637054,0.2187149375677108,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8028470873832703,0.2296133637428283,0.1618145555257797,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.7383552193641663,0.1780342310667038,0.1702680587768554,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.754291832447052,0.1902907490730285,0.8639403581619263,285.1561584472656,285.7001342773437,292.8566589355469,287.1256103515625,292.85479736328125,297.16583251953125,285.158447265625,1.0,0.4143072366714477,1.0,1.0,0.0,1.0,-2.1822571754455566,2.182253360748291,3.832730726571754e-06,1.6857210397720337,0.8572144508361816,0.8572144508361816,0.0,79.80396270751953,88.0,16972.65625,-0.0,889.723876953125,1.0,283.1499938964844,284.4894104003906,290.1318664550781,291.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,27551.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966361165046692,1.0,0.0,0.0,3.022188901901245,3.0222058296203613,6.094477953411115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.305908203125,0.0,888.0989379882812,1895.4371337890625,0.0,910.2427368164062,0.7499153017997742,1.0,0.0,3.0,1.0,0.0
12045180,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.5741266012191772,0.4111527502536773,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7991160750389099,0.231352612376213,0.2203629314899444,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7975832223892212,0.2296126633882522,0.1618509441614151,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.7346515655517578,0.1785503029823303,0.17081119120121,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.748833179473877,0.1896200180053711,0.8612099289894104,285.2032470703125,285.6820068359375,292.92999267578125,287.1812744140625,292.9281311035156,297.1649169921875,285.2056884765625,1.0,0.4172586500644684,1.0,1.0,0.0,1.0,-2.191146850585937,2.191143035888672,3.86392866857932e-06,1.6926709413528442,0.8514365553855896,0.8514365553855896,0.0,81.96815490722656,91.0,17098.37109375,-0.0,906.2993774414062,1.0,283.1499938964844,284.5380859375,290.18896484375,291.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,26492.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981540083885193,1.0,0.0,0.0,2.937404155731201,2.93742036819458,5.757325425292947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.544677734375,0.0,818.2318725585938,1895.4371337890625,0.0,918.5733032226562,0.7294870018959045,1.0,0.0,3.0,1.0,0.0
12045240,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.9990000128746032,0.5741266012191772,0.4111527502536773,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7991160750389099,0.231352612376213,0.2203629314899444,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7975832223892212,0.2296126633882522,0.1618509441614151,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.7346515655517578,0.1785503029823303,0.17081119120121,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.748833179473877,0.1896200180053711,0.8612099289894104,285.2032470703125,285.6820068359375,292.92999267578125,287.1812744140625,292.9281311035156,297.1649169921875,285.2056884765625,1.0,0.4172586500644684,1.0,1.0,0.0,1.0,-2.191146850585937,2.191143035888672,3.86392866857932e-06,1.6926709413528442,0.8514365553855896,0.8514365553855896,0.0,81.96815490722656,91.0,17098.37109375,-0.0,906.2993774414062,1.0,283.1499938964844,284.5380859375,290.18896484375,291.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,26492.669921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981540083885193,1.0,0.0,0.0,2.937404155731201,2.93742036819458,5.757325425292947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.544677734375,0.0,818.2318725585938,1895.4371337890625,0.0,918.5733032226562,0.7294870018959045,1.0,0.0,3.0,1.0,0.0
12045300,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299194335937,0.9990000128746032,0.5732128620147705,0.4153026044368744,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7974365949630737,0.2322398573160171,0.2212262749671936,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290344238281,0.7949159145355225,0.2296495884656906,0.161896675825119,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.7327759861946106,0.1788371503353119,0.1711122244596481,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.7461040616035461,0.1893112957477569,0.8599725961685181,285.22955322265625,285.6600036621094,292.9666748046875,287.2089538574219,292.9648132324219,297.1644287109375,285.2323608398437,1.0,0.4188552796840668,1.0,1.0,0.0,1.0,-2.1960983276367188,2.196094274520874,3.881362317770254e-06,1.6965411901474,0.8490486145019531,0.8490486145019531,0.0,83.1278305053711,91.0,17155.162109375,-0.0,915.414794921875,1.0,283.1499938964844,284.5662841796875,290.2170715332031,291.3802490234375,293.1499938964844,293.1499938964844,283.1499938964844,25816.0078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598991334438324,1.0,0.0,0.0,2.887399435043335,2.887414932250977,5.562974365602713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.0625,0.0,778.43994140625,1895.4371337890625,0.0,923.1988525390624,0.7201662659645081,1.0,0.0,3.0,1.0,0.0
12045360,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.9990000128746032,0.5721591711044312,0.4195442795753479,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7957572937011719,0.2331533879041671,0.2221172302961349,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.7922572493553162,0.2297109812498092,0.1619617640972137,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7309072613716125,0.1791429817676544,0.1714337021112442,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.7434018850326538,0.1890210658311844,0.8588285446166992,285.2530517578125,285.6609191894531,293.0033264160156,287.236572265625,293.00146484375,297.1641845703125,285.255615234375,1.0,0.4205197989940643,1.0,1.0,0.0,1.0,-2.201352834701538,2.2013490200042725,3.899909643223509e-06,1.7006479501724243,0.846635103225708,0.846635103225708,0.0,84.32971954345703,94.0,17229.330078125,-0.0,925.0220947265624,1.0,283.1499938964844,284.5895690917969,290.2454833984375,291.4134216308594,293.1499938964844,293.1499938964844,283.1499938964844,25387.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999183654785156,1.0,0.0,0.0,2.8537137508392334,2.853729009628296,5.433931846710038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.89306640625,0.0,752.5086059570312,1895.4371337890625,0.0,928.345458984375,0.7092235684394836,1.0,0.0,3.0,1.0,0.0
12045420,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9990000128746032,0.5696220397949219,0.4282310009002685,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.7924396395683289,0.2350570261478424,0.2239735424518585,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7870088219642639,0.2299039512872696,0.1621426343917846,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.7272137403488159,0.1798092126846313,0.1721308827400207,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.73810875415802,0.1884961575269699,0.8567973375320435,285.30517578125,285.6369323730469,293.07666015625,287.29150390625,293.0748291015625,297.1649780273437,285.30780029296875,1.0,0.4240172505378723,1.0,1.0,0.0,1.0,-2.21263074874878,2.2126266956329346,3.9398732951667625e-06,1.709460735321045,0.8428728580474854,0.8428728580474854,0.0,86.84081268310547,97.0,17364.365234375,-0.0,945.52734375,1.0,283.1499938964844,284.6434326171875,290.3012084960937,291.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,24253.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018394231796265,1.0,0.0,0.0,2.7721571922302246,2.77217173576355,5.127776603330858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.24169921875,0.0,691.4998168945312,1895.4371337890625,0.0,939.0912475585938,0.6893653273582458,1.0,0.0,3.0,1.0,0.0
12045480,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9990000128746032,0.5696220397949219,0.4282310009002685,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047180175781,0.7924396395683289,0.2350570261478424,0.2239735424518585,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.7870088219642639,0.2299039512872696,0.1621426343917846,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042297363281,0.7272137403488159,0.1798092126846313,0.1721308827400207,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.73810875415802,0.1884961575269699,0.8567973375320435,285.30517578125,285.6369323730469,293.07666015625,287.29150390625,293.0748291015625,297.1649780273437,285.30780029296875,1.0,0.4240172505378723,1.0,1.0,0.0,1.0,-2.21263074874878,2.2126266956329346,3.9398732951667625e-06,1.709460735321045,0.8428728580474854,0.8428728580474854,0.0,86.84081268310547,97.0,17364.365234375,-0.0,945.52734375,1.0,283.1499938964844,284.6434326171875,290.3012084960937,291.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,24253.390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018394231796265,1.0,0.0,0.0,2.7721571922302246,2.77217173576355,5.127776603330858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.24169921875,0.0,691.4998168945312,1895.4371337890625,0.0,939.0912475585938,0.6893653273582458,1.0,0.0,3.0,1.0,0.0
12045540,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.9990000128746032,0.5664359331130981,0.4370599091053009,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.789260745048523,0.2370627969503402,0.2259291708469391,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7819411754608154,0.2301887720823288,0.162390187382698,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7236300110816956,0.1805474609136581,0.1728993952274322,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7330259680747986,0.1880623698234558,0.8551511168479919,285.3592834472656,285.6099853515625,293.1499938964844,287.3460693359375,293.1481628417969,297.1632995605469,285.36199951171875,1.0,0.4276975989341736,1.0,1.0,0.0,1.0,-2.22482705116272,2.224822998046875,3.98333258999628e-06,1.7189886569976809,0.8402150869369507,0.8402150869369507,0.0,89.4623794555664,100.0,17502.921875,-0.0,967.5640869140624,1.0,283.1499938964844,284.6992492675781,290.3562316894531,291.5417785644531,293.1499938964844,293.1499938964844,283.1499938964844,23102.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038499474525452,1.0,0.0,0.0,2.693444013595581,2.693457841873169,4.84071222217608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.58154296875,0.0,635.3936157226562,1895.4371337890625,0.0,950.4493408203124,0.6700739860534668,1.0,0.0,3.0,1.0,0.0
12045600,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.9990000128746032,0.5664359331130981,0.4370599091053009,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.789260745048523,0.2370627969503402,0.2259291708469391,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7819411754608154,0.2301887720823288,0.162390187382698,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.7236300110816956,0.1805474609136581,0.1728993952274322,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.7330259680747986,0.1880623698234558,0.8551511168479919,285.3592834472656,285.6099853515625,293.1499938964844,287.3460693359375,293.1481628417969,297.1632995605469,285.36199951171875,1.0,0.4276975989341736,1.0,1.0,0.0,1.0,-2.22482705116272,2.224822998046875,3.98333258999628e-06,1.7189886569976809,0.8402150869369507,0.8402150869369507,0.0,89.4623794555664,100.0,17502.921875,-0.0,967.5640869140624,1.0,283.1499938964844,284.6992492675781,290.3562316894531,291.5417785644531,293.1499938964844,293.1499938964844,283.1499938964844,23102.291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038499474525452,1.0,0.0,0.0,2.693444013595581,2.693457841873169,4.84071222217608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.58154296875,0.0,635.3936157226562,1895.4371337890625,0.0,950.4493408203124,0.6700739860534668,1.0,0.0,3.0,1.0,0.0
12045660,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.5625290870666504,0.4458719491958618,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.7863159775733948,0.2391731441020965,0.2279846370220184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.7771508693695068,0.2305643260478973,0.1627025455236435,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.7202136516571045,0.1813586205244064,0.1737383902072906,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.7282402515411377,0.1877466291189193,0.8540471792221069,285.4146728515625,285.5829467773437,293.2191772460937,287.3969116210937,293.2175598144531,297.1635437011719,285.4173278808594,1.0,0.4315269887447357,1.0,1.0,0.0,1.0,-2.2379369735717773,2.2379329204559326,4.030326635984238e-06,1.7292277812957764,0.838664710521698,0.838664710521698,0.0,92.1549835205078,103.0,17638.98046875,-0.0,991.0225219726562,1.0,283.1499938964844,284.75634765625,290.4093933105469,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21944.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062728762626648,1.0,0.0,0.0,2.617879629135132,2.6178927421569824,4.572910654587761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.399658203125,0.0,584.046142578125,1895.4371337890625,0.0,964.288818359375,0.6514212489128113,1.0,0.0,3.0,1.0,0.0
