time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045720,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.9990000128746032,0.5625290870666504,0.4458719491958618,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.7863159775733948,0.2391731441020965,0.2279846370220184,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.7771508693695068,0.2305643260478973,0.1627025455236435,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.7202136516571045,0.1813586205244064,0.1737383902072906,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.7282402515411377,0.1877466291189193,0.8540471792221069,285.4146728515625,285.5829467773437,293.2191772460937,287.3969116210937,293.2175598144531,297.1635437011719,285.4173278808594,1.0,0.4315269887447357,1.0,1.0,0.0,1.0,-2.2379369735717773,2.2379329204559326,4.030326635984238e-06,1.7292277812957764,0.838664710521698,0.838664710521698,0.0,92.1549835205078,103.0,17638.98046875,-0.0,991.0225219726562,1.0,283.1499938964844,284.75634765625,290.4093933105469,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21944.244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062728762626648,1.0,0.0,0.0,2.617879629135132,2.6178927421569824,4.572910654587761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.399658203125,0.0,584.046142578125,1895.4371337890625,0.0,964.288818359375,0.6514212489128113,1.0,0.0,3.0,1.0,0.0
12045780,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.9990000128746032,0.5581355690956116,0.454691618680954,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.7835747599601746,0.241377368569374,0.2301340699195861,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.7726096510887146,0.2310198992490768,0.1630744636058807,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7169212102890015,0.1822337061166763,0.1746426075696945,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.723637580871582,0.1874866485595703,0.8532755970954895,285.46990966796875,285.5587463378906,293.2803649902344,287.4410400390625,293.2789306640625,297.16925048828125,285.4725341796875,1.0,0.4354720711708069,1.0,1.0,0.0,1.0,-2.251718521118164,2.25171422958374,4.080045528098708e-06,1.7399920225143433,0.8381473422050476,0.8381473422050476,0.0,94.9184112548828,91.0,17763.07421875,-0.0,1015.697998046875,1.0,283.1499938964844,284.81378173828125,290.4564514160156,291.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,20789.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093470454216003,1.0,0.0,0.0,2.5453450679779053,2.5453572273254395,4.323014195506403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.1298828125,0.0,537.0633544921875,1895.4371337890625,0.0,982.083740234375,0.6333878636360168,1.0,0.0,3.0,1.0,0.0
12045840,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.9990000128746032,0.5581355690956116,0.454691618680954,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.7835747599601746,0.241377368569374,0.2301340699195861,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.7726096510887146,0.2310198992490768,0.1630744636058807,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7169212102890015,0.1822337061166763,0.1746426075696945,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.723637580871582,0.1874866485595703,0.8532755970954895,285.46990966796875,285.5587463378906,293.2803649902344,287.4410400390625,293.2789306640625,297.16925048828125,285.4725341796875,1.0,0.4354720711708069,1.0,1.0,0.0,1.0,-2.251718521118164,2.25171422958374,4.080045528098708e-06,1.7399920225143433,0.8381473422050476,0.8381473422050476,0.0,94.9184112548828,91.0,17763.07421875,-0.0,1015.697998046875,1.0,283.1499938964844,284.81378173828125,290.4564514160156,291.6614685058594,293.1499938964844,293.1499938964844,283.1499938964844,20789.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093470454216003,1.0,0.0,0.0,2.5453450679779053,2.5453572273254395,4.323014195506403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.1298828125,0.0,537.0633544921875,1895.4371337890625,0.0,982.083740234375,0.6333878636360168,1.0,0.0,3.0,1.0,0.0
12045900,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5560988187789917,0.4544512927532196,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7849377393722534,0.2424976229667663,0.2311839312314987,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970397949219,0.7730104923248291,0.2312616407871246,0.1632388234138488,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966125488281,0.7175924777984619,0.1826791912317276,0.1750600934028625,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.7235994935035706,0.1873533725738525,0.8526802062988281,285.49755859375,285.539306640625,293.30810546875,287.4607238769531,293.3067932128906,297.1737670898437,285.5,1.0,0.4352271258831024,1.0,1.0,0.0,1.0,-2.25268816947937,2.2526838779449463,4.0838808672560845e-06,1.740937113761902,0.8383426070213318,0.8383426070213318,0.0,94.88976287841795,91.0,17775.544921875,-0.0,1016.5826416015624,1.0,283.1499938964844,284.8438415527344,290.4765625,291.6851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20095.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109643578529358,1.0,0.0,0.0,2.502119779586792,2.502131700515747,4.17743336811327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.955078125,0.0,510.193115234375,1895.4371337890625,0.0,991.5501708984376,0.6254027485847473,1.0,0.0,3.0,1.0,0.0
12045960,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.9990000128746032,0.5548533797264099,0.4510272741317749,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7881686091423035,0.2436279356479644,0.2322097420692443,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7752237915992737,0.2315108627080917,0.1633838415145874,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.719825804233551,0.18312968313694,0.175447478890419,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7251003384590149,0.1872256696224212,0.8519235849380493,285.51641845703125,285.5374755859375,293.3340759277344,287.4788818359375,293.33282470703125,297.1784362792969,285.51806640625,1.0,0.4338981509208679,1.0,1.0,0.0,1.0,-2.2495434284210205,2.249539375305176,4.072682258993154e-06,1.7385854721069336,0.8384678363800049,0.8384678363800049,0.0,93.88115692138672,79.0,17778.181640625,-0.0,1009.4735717773438,1.0,283.1499938964844,284.8635559082031,290.494140625,291.7060852050781,293.1499938964844,293.1499938964844,283.1499938964844,19648.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612471342086792,1.0,0.0,0.0,2.4753835201263428,2.4753952026367188,4.088635137122765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.20263671875,0.0,493.9125061035156,1895.4371337890625,0.0,1000.4359130859376,0.6188806295394897,1.0,0.0,3.0,1.0,0.0
12046020,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360412597656,0.9990000128746032,0.5547828674316406,0.4399865567684173,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357666015625,0.7968695163726807,0.2455323636531829,0.2338896840810775,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.7821243405342102,0.2319254428148269,0.1635897010564804,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7261853814125061,0.1838861107826233,0.1760477125644683,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.730290412902832,0.1870418488979339,0.8504969477653503,285.5359191894531,285.5089111328125,293.3737487792969,287.5060729980469,293.37261962890625,297.1849670410156,285.53668212890625,1.0,0.429598331451416,1.0,1.0,0.0,1.0,-2.2375612258911133,2.237557172775269,4.029785486636683e-06,1.729405641555786,0.8391579985618591,0.8391579985618591,0.0,90.61662292480467,79.0,17743.490234375,-0.0,984.766357421875,1.0,283.1499938964844,284.8847045898437,290.5177307128906,291.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,19102.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144176125526428,1.0,0.0,0.0,2.442547082901001,2.442558526992798,3.98088161546184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.499267578125,0.0,474.3772277832031,1895.4371337890625,0.0,1012.0028076171876,0.610862672328949,1.0,0.0,3.0,1.0,0.0
12046080,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53826904296875,0.9990000128746032,0.5550718903541565,0.4372237920761108,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.798961341381073,0.2458954155445099,0.2342037707567215,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.7838652729988098,0.2320031076669693,0.1636235117912292,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7277365922927856,0.1840296983718872,0.1761553734540939,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.7316356301307678,0.1870134472846985,0.8502197265625,285.53814697265625,285.51922607421875,293.3807678222656,287.51080322265625,293.3796691894531,297.18603515625,285.53875732421875,1.0,0.4285267293453216,1.0,1.0,0.0,1.0,-2.234457969665528,2.2344541549682617,4.018694653495913e-06,1.7270162105560305,0.8391156196594238,0.8391156196594238,0.0,89.80787658691406,82.0,17732.087890625,-0.0,978.5475463867188,1.0,283.1499938964844,284.88726806640625,290.5214538574219,291.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,19018.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146758198738098,1.0,0.0,0.0,2.437752723693848,2.437763929367065,3.965268717820436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.07958984375,0.0,471.5414123535156,1895.4371337890625,0.0,1013.5453491210938,0.6096842885017395,1.0,0.0,3.0,1.0,0.0
12046140,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.9990000128746032,0.5576279163360596,0.4287895560264587,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.8067353367805481,0.2482008635997772,0.2362807989120483,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7895863652229309,0.2325108349323272,0.163909837603569,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7331168055534363,0.1849545836448669,0.176935613155365,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7357845306396484,0.1869121044874191,0.849233090877533,285.5525207519531,285.50408935546875,293.4209289550781,287.5372009277344,293.4200134277344,297.1926574707031,285.5533142089844,1.0,0.4259760081768036,1.0,1.0,0.0,1.0,-2.22690486907959,2.226900815963745,3.991494850197341e-06,1.7210408449172974,0.8400567173957825,0.8400567173957825,0.0,87.4175033569336,85.0,17727.876953125,-0.0,961.8838500976562,1.0,283.1499938964844,284.903076171875,290.54180908203125,291.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18612.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615553617477417,1.0,0.0,0.0,2.4150850772857666,2.4150960445404053,3.8918693689993233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.14453125,0.0,458.24554443359375,1895.4371337890625,0.0,1018.8018188476562,0.6041004061698914,1.0,0.0,3.0,1.0,0.0
12046200,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.9990000128746032,0.5576279163360596,0.4287895560264587,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.8067353367805481,0.2482008635997772,0.2362807989120483,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523681640625,0.7895863652229309,0.2325108349323272,0.163909837603569,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7331168055534363,0.1849545836448669,0.176935613155365,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.7357845306396484,0.1869121044874191,0.849233090877533,285.5525207519531,285.50408935546875,293.4209289550781,287.5372009277344,293.4200134277344,297.1926574707031,285.5533142089844,1.0,0.4259760081768036,1.0,1.0,0.0,1.0,-2.22690486907959,2.226900815963745,3.991494850197341e-06,1.7210408449172974,0.8400567173957825,0.8400567173957825,0.0,87.4175033569336,85.0,17727.876953125,-0.0,961.8838500976562,1.0,283.1499938964844,284.903076171875,290.54180908203125,291.7568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18612.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615553617477417,1.0,0.0,0.0,2.4150850772857666,2.4150960445404053,3.8918693689993233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.14453125,0.0,458.24554443359375,1895.4371337890625,0.0,1018.8018188476562,0.6041004061698914,1.0,0.0,3.0,1.0,0.0
12046260,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.9990000128746032,0.5599035620689392,0.425330102443695,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8113583326339722,0.250543862581253,0.2384472042322158,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7923421859741211,0.233034536242485,0.1642466336488723,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7360441088676453,0.1858951151371002,0.1777863949537277,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7375206351280212,0.1868624538183212,0.84881192445755,285.56671142578125,285.49200439453125,293.4551086425781,287.5585021972656,293.4543151855469,297.2005310058594,285.56744384765625,1.0,0.4252803027629852,1.0,1.0,0.0,1.0,-2.2262680530548096,2.226264238357544,3.989229753642576e-06,1.720550775527954,0.8413265943527222,0.8413265943527222,0.0,86.52335357666016,88.0,17769.466796875,-0.0,957.8583984375,1.0,283.1499938964844,284.916748046875,290.5616760253906,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18344.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161057949066162,1.0,0.0,0.0,2.402341604232788,2.4023525714874268,3.850905727631472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.24072265625,0.0,450.67425537109375,1895.4371337890625,0.0,1022.1193237304688,0.6009007096290588,1.0,0.0,3.0,1.0,0.0
12046320,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.9990000128746032,0.5599035620689392,0.425330102443695,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8113583326339722,0.250543862581253,0.2384472042322158,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7923421859741211,0.233034536242485,0.1642466336488723,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7360441088676453,0.1858951151371002,0.1777863949537277,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7375206351280212,0.1868624538183212,0.84881192445755,285.56671142578125,285.49200439453125,293.4551086425781,287.5585021972656,293.4543151855469,297.2005310058594,285.56744384765625,1.0,0.4252803027629852,1.0,1.0,0.0,1.0,-2.2262680530548096,2.226264238357544,3.989229753642576e-06,1.720550775527954,0.8413265943527222,0.8413265943527222,0.0,86.52335357666016,88.0,17769.466796875,-0.0,957.8583984375,1.0,283.1499938964844,284.916748046875,290.5616760253906,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18344.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161057949066162,1.0,0.0,0.0,2.402341604232788,2.4023525714874268,3.850905727631472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.24072265625,0.0,450.67425537109375,1895.4371337890625,0.0,1022.1193237304688,0.6009007096290588,1.0,0.0,3.0,1.0,0.0
12046380,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9990000128746032,0.5612310767173767,0.4253678023815155,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.8137820959091187,0.2529144287109375,0.2406764328479766,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.7929317355155945,0.2335692346096038,0.164617508649826,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.7371667623519897,0.1868405789136886,0.1786787658929824,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.7374460697174072,0.1868164539337158,0.8486106991767883,285.5797119140625,285.4830017089844,293.4837646484375,287.5750732421875,293.48309326171875,297.2074890136719,285.5804138183594,1.0,0.4259735941886902,1.0,1.0,0.0,1.0,-2.2302637100219727,2.230259656906128,4.003540652774973e-06,1.723676085472107,0.8428577780723572,0.8428577780723572,0.0,86.65074920654297,91.0,17838.00390625,-0.0,962.3348999023438,1.0,283.1499938964844,284.92822265625,290.5805969238281,291.8023986816406,293.1499938964844,293.1499938964844,283.1499938964844,18165.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171717643737793,1.0,0.0,0.0,2.3962507247924805,2.39626145362854,3.831403319054516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.2734375,0.0,446.8288879394531,1895.4371337890625,0.0,1028.546142578125,0.5992964506149292,1.0,0.0,3.0,1.0,0.0
12046440,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9990000128746032,0.5612310767173767,0.4253678023815155,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796203613281,0.8137820959091187,0.2529144287109375,0.2406764328479766,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57958984375,0.7929317355155945,0.2335692346096038,0.164617508649826,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794677734375,0.7371667623519897,0.1868405789136886,0.1786787658929824,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794982910156,0.7374460697174072,0.1868164539337158,0.8486106991767883,285.5797119140625,285.4830017089844,293.4837646484375,287.5750732421875,293.48309326171875,297.2074890136719,285.5804138183594,1.0,0.4259735941886902,1.0,1.0,0.0,1.0,-2.2302637100219727,2.230259656906128,4.003540652774973e-06,1.723676085472107,0.8428577780723572,0.8428577780723572,0.0,86.65074920654297,91.0,17838.00390625,-0.0,962.3348999023438,1.0,283.1499938964844,284.92822265625,290.5805969238281,291.8023986816406,293.1499938964844,293.1499938964844,283.1499938964844,18165.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171717643737793,1.0,0.0,0.0,2.3962507247924805,2.39626145362854,3.831403319054516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.2734375,0.0,446.8288879394531,1895.4371337890625,0.0,1028.546142578125,0.5992964506149292,1.0,0.0,3.0,1.0,0.0
12046500,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859680175781,0.9990000128746032,0.5614595413208008,0.4264149665832519,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8143664002418518,0.2541077136993408,0.2418092787265777,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.7925852537155151,0.233839675784111,0.1648127883672714,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7371881604194641,0.1873130798339843,0.1791353970766067,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58563232421875,0.7368670701980591,0.1867906302213668,0.8485483527183533,285.5858764648437,285.4730834960937,293.49615478515625,287.58172607421875,293.4955749511719,297.2099914550781,285.5865783691406,1.0,0.4267226159572601,1.0,1.0,0.0,1.0,-2.233589172363281,2.2335851192474365,4.015466856799321e-06,1.7262742519378662,0.8437713384628296,0.8437713384628296,0.0,87.01329040527344,91.0,17879.19921875,-0.0,967.0468139648438,1.0,283.1499938964844,284.9333801269531,290.5890197753906,291.81365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18102.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179876923561096,1.0,0.0,0.0,2.394905805587769,2.394916534423828,3.827103682851885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.308837890625,0.0,445.8702392578125,1895.4371337890625,0.0,1033.4864501953125,0.5989090800285339,1.0,0.0,3.0,1.0,0.0
12046560,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.9990000128746032,0.5613792538642883,0.4280292987823486,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917053222656,0.8146109580993652,0.2553057968616485,0.2429524511098861,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7918888926506042,0.2341120243072509,0.1650136113166809,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.7369129061698914,0.1877848356962204,0.1795971691608429,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.7359930872917175,0.1867629736661911,0.8485041260719299,285.5917663574219,285.4769592285156,293.5073547363281,287.5873413085937,293.5068359375,297.2117614746094,285.5924377441406,1.0,0.4276931583881378,1.0,1.0,0.0,1.0,-2.237643003463745,2.2376389503479004,4.030029231216759e-06,1.7294400930404663,0.8446030020713806,0.8446030020713806,0.0,87.54196166992188,94.0,17924.353515625,-0.0,973.1383666992188,1.0,283.1499938964844,284.9381103515625,290.59637451171875,291.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189830899238586,1.0,0.0,0.0,2.394700765609741,2.394711494445801,3.8264482782324194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.264404296875,0.0,445.4800415039063,1895.4371337890625,0.0,1039.537109375,0.598779022693634,1.0,0.0,3.0,1.0,0.0
12046620,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9990000128746032,0.5603487491607666,0.432583749294281,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.8143206238746643,0.2577145099639892,0.245264396071434,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.7896985411643982,0.2346616238355636,0.1654287278652191,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.735682487487793,0.1887252330780029,0.1805315464735031,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.7335768938064575,0.1867024302482605,0.8484566807746887,285.60302734375,285.4737854003906,293.52642822265625,287.595703125,293.5260009765625,297.2137451171875,285.6036376953125,1.0,0.430153489112854,1.0,1.0,0.0,1.0,-2.247453212738037,2.2474491596221924,4.065377197548514e-06,1.737096905708313,0.8465098142623901,0.8465098142623901,0.0,88.99459075927734,97.0,18021.791015625,-0.0,988.6251220703124,1.0,283.1499938964844,284.94677734375,290.607666015625,291.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17959.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213898658752441,1.0,0.0,0.0,2.3962173461914062,2.396228075027466,3.8312964534270577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.57958984375,0.0,445.8036804199219,1895.4371337890625,0.0,1054.2760009765625,0.5989949703216553,1.0,0.0,3.0,1.0,0.0
12046680,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.9990000128746032,0.5603487491607666,0.432583749294281,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029357910156,0.8143206238746643,0.2577145099639892,0.245264396071434,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029052734375,0.7896985411643982,0.2346616238355636,0.1654287278652191,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.735682487487793,0.1887252330780029,0.1805315464735031,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028137207031,0.7335768938064575,0.1867024302482605,0.8484566807746887,285.60302734375,285.4737854003906,293.52642822265625,287.595703125,293.5260009765625,297.2137451171875,285.6036376953125,1.0,0.430153489112854,1.0,1.0,0.0,1.0,-2.247453212738037,2.2474491596221924,4.065377197548514e-06,1.737096905708313,0.8465098142623901,0.8465098142623901,0.0,88.99459075927734,97.0,18021.791015625,-0.0,988.6251220703124,1.0,283.1499938964844,284.94677734375,290.607666015625,291.842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17959.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213898658752441,1.0,0.0,0.0,2.3962173461914062,2.396228075027466,3.8312964534270577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.57958984375,0.0,445.8036804199219,1895.4371337890625,0.0,1054.2760009765625,0.5989949703216553,1.0,0.0,3.0,1.0,0.0
12046740,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9990000128746032,0.5582172274589539,0.438523381948471,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.8132389783859253,0.2601386308670044,0.2476058155298233,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7867150902748108,0.2352171689271927,0.1658589243888855,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7337709665298462,0.1896606832742691,0.1814760267734527,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7304931879043579,0.1866297423839569,0.8484330773353577,285.6134948730469,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.215087890625,285.6141052246094,1.0,0.4331564009189605,1.0,1.0,0.0,1.0,-2.2590219974517822,2.259017944335937,4.107262611796614e-06,1.7461206912994385,0.8485368490219116,0.8485368490219116,0.0,90.87287139892578,100.0,18125.857421875,-0.0,1007.681884765625,1.0,283.1499938964844,284.9544982910156,290.6141967773437,291.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17902.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241388916969299,1.0,0.0,0.0,2.399868488311768,2.399879217147827,3.842981186608085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.966796875,0.0,447.2921447753906,1895.4371337890625,0.0,1071.2969970703125,0.5997211933135986,1.0,0.0,3.0,1.0,0.0
12046800,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.9990000128746032,0.5582172274589539,0.438523381948471,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134338378906,0.8132389783859253,0.2601386308670044,0.2476058155298233,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7867150902748108,0.2352171689271927,0.1658589243888855,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7337709665298462,0.1896606832742691,0.1814760267734527,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.7304931879043579,0.1866297423839569,0.8484330773353577,285.6134948730469,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.215087890625,285.6141052246094,1.0,0.4331564009189605,1.0,1.0,0.0,1.0,-2.2590219974517822,2.259017944335937,4.107262611796614e-06,1.7461206912994385,0.8485368490219116,0.8485368490219116,0.0,90.87287139892578,100.0,18125.857421875,-0.0,1007.681884765625,1.0,283.1499938964844,284.9544982910156,290.6141967773437,291.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17902.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241388916969299,1.0,0.0,0.0,2.399868488311768,2.399879217147827,3.842981186608085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.966796875,0.0,447.2921447753906,1895.4371337890625,0.0,1071.2969970703125,0.5997211933135986,1.0,0.0,3.0,1.0,0.0
12046860,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.9990000128746032,0.5551108717918396,0.4454650282859802,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8116075992584229,0.2625751793384552,0.2499707639217376,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7832103967666626,0.2357769459486007,0.1663006693124771,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.731402575969696,0.1905896514654159,0.1824260205030441,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7269471287727356,0.1865319460630417,0.848366916179657,285.6232604980469,285.4754333496094,293.55291748046875,287.6022644042969,293.5526733398437,297.2174377441406,285.62384033203125,1.0,0.4365454614162445,1.0,1.0,0.0,1.0,-2.2717926502227783,2.2717885971069336,4.153754616709193e-06,1.756076455116272,0.8506428003311157,0.8506428003311157,0.0,93.07435607910156,103.0,18233.083984375,-0.0,1029.4210205078125,1.0,283.1499938964844,284.9613952636719,290.6165771484375,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,17862.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627013623714447,1.0,0.0,0.0,2.4049792289733887,2.404990196228028,3.859366586311808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.42041015625,0.0,449.5856323242188,1895.4371337890625,0.0,1089.306396484375,0.6007972955703735,1.0,0.0,3.0,1.0,0.0
12046920,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62335205078125,0.9990000128746032,0.5551108717918396,0.4454650282859802,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8116075992584229,0.2625751793384552,0.2499707639217376,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7832103967666626,0.2357769459486007,0.1663006693124771,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.731402575969696,0.1905896514654159,0.1824260205030441,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230773925781,0.7269471287727356,0.1865319460630417,0.848366916179657,285.6232604980469,285.4754333496094,293.55291748046875,287.6022644042969,293.5526733398437,297.2174377441406,285.62384033203125,1.0,0.4365454614162445,1.0,1.0,0.0,1.0,-2.2717926502227783,2.2717885971069336,4.153754616709193e-06,1.756076455116272,0.8506428003311157,0.8506428003311157,0.0,93.07435607910156,103.0,18233.083984375,-0.0,1029.4210205078125,1.0,283.1499938964844,284.9613952636719,290.6165771484375,291.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,17862.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627013623714447,1.0,0.0,0.0,2.4049792289733887,2.404990196228028,3.859366586311808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.42041015625,0.0,449.5856323242188,1895.4371337890625,0.0,1089.306396484375,0.6007972955703735,1.0,0.0,3.0,1.0,0.0
12046980,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.9990000128746032,0.5511574149131775,0.4531293213367462,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.80959552526474,0.2650201618671417,0.2523532509803772,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.7793825268745422,0.2363384664058685,0.1667505502700805,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7287347912788391,0.1915098130702972,0.1833770126104354,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7230636477470398,0.186394065618515,0.8481791019439697,285.63232421875,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.22149658203125,285.6328430175781,1.0,0.4402006864547729,1.0,1.0,0.0,1.0,-2.285317897796631,2.285313606262207,4.203286152915098e-06,1.76661479473114,0.8527896404266357,0.8527896404266357,0.0,95.52350616455078,91.0,18340.875,-0.0,1053.14599609375,1.0,283.1499938964844,284.9675598144531,290.61553955078125,291.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,17836.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298807859420776,1.0,0.0,0.0,2.411066055297852,2.4110770225524902,3.8789269751760003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.0283203125,0.0,452.4302368164063,1895.4371337890625,0.0,1107.47998046875,0.6021088361740112,1.0,0.0,3.0,1.0,0.0
12047040,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.9990000128746032,0.5511574149131775,0.4531293213367462,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.80959552526474,0.2650201618671417,0.2523532509803772,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.7793825268745422,0.2363384664058685,0.1667505502700805,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7287347912788391,0.1915098130702972,0.1833770126104354,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7230636477470398,0.186394065618515,0.8481791019439697,285.63232421875,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.22149658203125,285.6328430175781,1.0,0.4402006864547729,1.0,1.0,0.0,1.0,-2.285317897796631,2.285313606262207,4.203286152915098e-06,1.76661479473114,0.8527896404266357,0.8527896404266357,0.0,95.52350616455078,91.0,18340.875,-0.0,1053.14599609375,1.0,283.1499938964844,284.9675598144531,290.61553955078125,291.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,17836.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298807859420776,1.0,0.0,0.0,2.411066055297852,2.4110770225524902,3.8789269751760003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.0283203125,0.0,452.4302368164063,1895.4371337890625,0.0,1107.47998046875,0.6021088361740112,1.0,0.0,3.0,1.0,0.0
12047100,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63433837890625,0.9990000128746032,0.5492019653320312,0.4524726867675781,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.8111820220947266,0.2662324011325836,0.2534948885440826,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.7800652980804443,0.2366071045398712,0.1669373661279678,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.7295747399330139,0.1919538676738739,0.1837970465421676,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.7232794761657715,0.186296135187149,0.8477619886398315,285.6343688964844,285.4769287109375,293.5645446777344,287.599853515625,293.5643920898437,297.2232971191406,285.6342468261719,1.0,0.4398510456085205,1.0,1.0,0.0,1.0,-2.286142110824585,2.286137819290161,4.206633093417622e-06,1.7674378156661987,0.8538919687271118,0.8538919687271118,0.0,95.37926483154295,91.0,18360.537109375,-0.0,1053.450927734375,1.0,283.1499938964844,284.968017578125,290.6138610839844,291.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,17831.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312718391418457,1.0,0.0,0.0,2.414266586303711,2.4142773151397705,3.889231550147088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.90625,0.0,453.97454833984375,1895.4371337890625,0.0,1116.37255859375,0.6028100848197937,1.0,0.0,3.0,1.0,0.0
12047160,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.9990000128746032,0.547967791557312,0.4487167298793793,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319580078125,0.8145077228546143,0.2674361765384674,0.2545939087867737,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.782534658908844,0.2368663698434829,0.1670920103788375,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.7319101095199585,0.192387580871582,0.1841717362403869,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.7249819040298462,0.1861897855997085,0.8471127152442932,285.63189697265625,285.4862060546875,293.5671691894531,287.597900390625,293.5670471191406,297.22412109375,285.6314697265625,1.0,0.4384361207485199,1.0,1.0,0.0,1.0,-2.2828118801116943,2.2828075885772705,4.1945595512515865e-06,1.7649320363998413,0.854786217212677,0.854786217212677,0.0,94.27877807617188,79.0,18350.4765625,-0.0,1045.6463623046875,1.0,283.1499938964844,284.9649353027344,290.6105651855469,291.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17824.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324790716171265,1.0,0.0,0.0,2.4176483154296875,2.417659282684326,3.900134970535874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.81787109375,0.0,455.6016845703125,1895.4371337890625,0.0,1124.129638671875,0.603549063205719,1.0,0.0,3.0,1.0,0.0
12047220,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209411621094,0.9990000128746032,0.547879695892334,0.4358294308185577,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62115478515625,0.8239838480949402,0.26963871717453,0.2565408945083618,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212158203125,0.7907516360282898,0.237326443195343,0.1673185378313064,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.739298403263092,0.193168967962265,0.184781864285469,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.7311472296714783,0.1860223710536956,0.845673680305481,285.6210632324219,285.48297119140625,293.5706787109375,287.5931091308594,293.57061767578125,297.22711181640625,285.6201171875,1.0,0.433491975069046,1.0,1.0,0.0,1.0,-2.2689545154571533,2.2689504623413086,4.14413443650119e-06,1.754285454750061,0.8564339876174927,0.8564339876174927,0.0,90.4886245727539,79.0,18279.0625,-0.0,1016.4553833007812,1.0,283.1499938964844,284.9541320800781,290.60009765625,291.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17828.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337717175483704,1.0,0.0,0.0,2.4235293865203857,2.4235403537750244,3.91913232533625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.18359375,0.0,458.5249938964844,1895.4371337890625,0.0,1132.476318359375,0.604857325553894,1.0,0.0,3.0,1.0,0.0
12047280,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.9990000128746032,0.5480121374130249,0.4343847632408142,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.619873046875,0.8250010013580322,0.2698299586772918,0.2567066252231598,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7916804552078247,0.2373657822608947,0.1673353612422943,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.7401255965232849,0.1932363063097,0.1848310530185699,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.7318616509437561,0.1860113441944122,0.8455459475517273,285.6197814941406,285.4943542480469,293.5709228515625,287.5926208496094,293.5708312988281,297.2274780273437,285.6188049316406,1.0,0.4329389035701751,1.0,1.0,0.0,1.0,-2.26734471321106,2.267340421676636,4.138288204558194e-06,1.753043293952942,0.8564121723175049,0.8564121723175049,0.0,90.06819152832031,82.0,18270.095703125,-0.0,1013.1624755859376,1.0,283.1499938964844,284.9529113769531,290.5989685058594,291.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17828.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338150501251221,1.0,0.0,0.0,2.424038887023926,2.4240498542785645,3.920780784483213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5126953125,0.0,458.778564453125,1895.4371337890625,0.0,1132.7567138671875,0.6049706935882568,1.0,0.0,3.0,1.0,0.0
12047340,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9990000128746032,0.5501781702041626,0.4255626201629638,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.8324721455574036,0.272260308265686,0.2588955760002136,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.797752320766449,0.2378879189491272,0.1676269471645355,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7458317279815674,0.1941086798906326,0.1855570971965789,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.7362945675849915,0.1859565079212188,0.8447305560112,285.6094055175781,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2290954589844,285.6090393066406,1.0,0.4303085505962372,1.0,1.0,0.0,1.0,-2.259606122970581,2.2596020698547363,4.109918791073142e-06,1.7468844652175903,0.8577520847320557,0.8577520847320557,0.0,87.58309936523438,85.0,18226.611328125,-0.0,995.6146850585938,1.0,283.1499938964844,284.9433898925781,290.5848083496094,291.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,17842.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63355952501297,1.0,0.0,0.0,2.4298689365386963,2.429879903793335,3.939662462926208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.455078125,0.0,461.7361755371094,1895.4371337890625,0.0,1131.10302734375,0.6062820553779602,1.0,0.0,3.0,1.0,0.0
12047400,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.9990000128746032,0.5501781702041626,0.4255626201629638,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.8324721455574036,0.272260308265686,0.2588955760002136,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.797752320766449,0.2378879189491272,0.1676269471645355,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7458317279815674,0.1941086798906326,0.1855570971965789,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.7362945675849915,0.1859565079212188,0.8447305560112,285.6094055175781,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2290954589844,285.6090393066406,1.0,0.4303085505962372,1.0,1.0,0.0,1.0,-2.259606122970581,2.2596020698547363,4.109918791073142e-06,1.7468844652175903,0.8577520847320557,0.8577520847320557,0.0,87.58309936523438,85.0,18226.611328125,-0.0,995.6146850585938,1.0,283.1499938964844,284.9433898925781,290.5848083496094,291.8404846191406,293.1499938964844,293.1499938964844,283.1499938964844,17842.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63355952501297,1.0,0.0,0.0,2.4298689365386963,2.429879903793335,3.939662462926208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.455078125,0.0,461.7361755371094,1895.4371337890625,0.0,1131.10302734375,0.6062820553779602,1.0,0.0,3.0,1.0,0.0
12047460,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9990000128746032,0.5520437955856323,0.4217773675918579,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8370954394340515,0.2747416794300079,0.2611845433712005,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8007792234420776,0.2384439259767532,0.1679806858301162,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.7489852905273438,0.1950087547302246,0.1863631755113601,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.7382973432540894,0.185976043343544,0.8445790410041809,285.6056213378906,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.2308959960937,285.60552978515625,1.0,0.4295685589313507,1.0,1.0,0.0,1.0,-2.2590155601501465,2.2590115070343018,4.107705535716377e-06,1.7463841438293457,0.8589469790458679,0.8589469790458679,0.0,86.61335754394531,88.0,18228.908203125,-0.0,991.2794799804688,1.0,283.1499938964844,284.9393310546875,290.5746459960937,291.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,17856.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328314542770386,1.0,0.0,0.0,2.4351720809936523,2.43518328666687,3.956878344979487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7392578125,0.0,464.4465942382813,1895.4371337890625,0.0,1126.4007568359375,0.6074780225753784,1.0,0.0,3.0,1.0,0.0
12047520,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9990000128746032,0.5520437955856323,0.4217773675918579,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8370954394340515,0.2747416794300079,0.2611845433712005,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8007792234420776,0.2384439259767532,0.1679806858301162,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.7489852905273438,0.1950087547302246,0.1863631755113601,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.7382973432540894,0.185976043343544,0.8445790410041809,285.6056213378906,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.2308959960937,285.60552978515625,1.0,0.4295685589313507,1.0,1.0,0.0,1.0,-2.2590155601501465,2.2590115070343018,4.107705535716377e-06,1.7463841438293457,0.8589469790458679,0.8589469790458679,0.0,86.61335754394531,88.0,18228.908203125,-0.0,991.2794799804688,1.0,283.1499938964844,284.9393310546875,290.5746459960937,291.8282775878906,293.1499938964844,293.1499938964844,283.1499938964844,17856.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328314542770386,1.0,0.0,0.0,2.4351720809936523,2.43518328666687,3.956878344979487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7392578125,0.0,464.4465942382813,1895.4371337890625,0.0,1126.4007568359375,0.6074780225753784,1.0,0.0,3.0,1.0,0.0
