time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047580,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5529794096946716,0.4215332865715027,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8396222591400146,0.2772656381130218,0.2635507583618164,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8015919923782349,0.2390285581350326,0.1683812290430069,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.7502307295799255,0.1959290504455566,0.1872250586748123,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.738473117351532,0.1860168725252151,0.8447368144989014,285.60577392578125,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.23321533203125,285.6058959960937,1.0,0.430248349905014,1.0,1.0,0.0,1.0,-2.2632672786712646,2.263262987136841,4.12308145314455e-06,1.7496570348739624,0.860020101070404,0.860020101070404,0.0,86.6779556274414,91.0,18260.865234375,-0.0,995.8856811523438,1.0,283.1499938964844,284.93865966796875,290.5679626464844,291.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,17869.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325557231903076,1.0,0.0,0.0,2.4399709701538086,2.439981937408448,3.972488400449947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.3076171875,0.0,466.9120788574219,1895.4371337890625,0.0,1124.62353515625,0.6085614562034607,1.0,0.0,3.0,1.0,0.0
12047640,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9990000128746032,0.5529794096946716,0.4215332865715027,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8396222591400146,0.2772656381130218,0.2635507583618164,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.8015919923782349,0.2390285581350326,0.1683812290430069,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.7502307295799255,0.1959290504455566,0.1872250586748123,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.738473117351532,0.1860168725252151,0.8447368144989014,285.60577392578125,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.23321533203125,285.6058959960937,1.0,0.430248349905014,1.0,1.0,0.0,1.0,-2.2632672786712646,2.263262987136841,4.12308145314455e-06,1.7496570348739624,0.860020101070404,0.860020101070404,0.0,86.6779556274414,91.0,18260.865234375,-0.0,995.8856811523438,1.0,283.1499938964844,284.93865966796875,290.5679626464844,291.822021484375,293.1499938964844,293.1499938964844,283.1499938964844,17869.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325557231903076,1.0,0.0,0.0,2.4399709701538086,2.439981937408448,3.972488400449947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.3076171875,0.0,466.9120788574219,1895.4371337890625,0.0,1124.62353515625,0.6085614562034607,1.0,0.0,3.0,1.0,0.0
12047700,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.9990000128746032,0.5530232787132263,0.4224580228328705,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070251464844,0.840250551700592,0.2785402834415436,0.2647569179534912,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.8013393878936768,0.2393293380737304,0.1685954630374908,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.7502769231796265,0.1963943690061569,0.1876718252897262,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7380073666572571,0.1860374808311462,0.8448732495307922,285.6070251464844,285.52520751953125,293.5747985839844,287.5646057128906,293.5747985839844,297.2341613769531,285.60723876953125,1.0,0.4310006499290466,1.0,1.0,0.0,1.0,-2.2667834758758545,2.2667794227600098,4.135842573305126e-06,1.7523761987686155,0.8605793714523315,0.8605793714523315,0.0,87.01382446289062,91.0,18285.365234375,-0.0,1000.7965698242188,1.0,283.1499938964844,284.9393615722656,290.565185546875,291.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,17879.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326994299888611,1.0,0.0,0.0,2.4421205520629883,2.442131757736206,3.979491509653599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.625,0.0,468.0375671386719,1895.4371337890625,0.0,1125.5496826171875,0.6090516448020935,1.0,0.0,3.0,1.0,0.0
12047760,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.9990000128746032,0.5527669787406921,0.4239635467529297,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.840525209903717,0.2798220813274383,0.2659759819507599,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8007241487503052,0.2396351099014282,0.1688175201416015,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.7500041127204895,0.1968621462583542,0.1881269961595535,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.7372356653213501,0.1860563457012176,0.8450316786766052,285.6089172363281,285.5365295410156,293.5749816894531,287.56005859375,293.5749816894531,297.23492431640625,285.60919189453125,1.0,0.4319799542427063,1.0,1.0,0.0,1.0,-2.271058797836304,2.271054744720459,4.151394023210742e-06,1.7556864023208618,0.8610062599182129,0.8610062599182129,0.0,87.5190200805664,94.0,18314.9765625,-0.0,1007.1605224609376,1.0,283.1499938964844,284.9405517578125,290.5624389648437,291.8189392089844,293.1499938964844,293.1499938964844,283.1499938964844,17881.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330333352088928,1.0,0.0,0.0,2.444323778152466,2.4443347454071045,3.986674812495039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.2001953125,0.0,469.1545104980469,1895.4371337890625,0.0,1127.7034912109375,0.609544038772583,1.0,0.0,3.0,1.0,0.0
12047820,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.9990000128746032,0.5514096617698669,0.4283407032489776,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8402521014213562,0.2824030518531799,0.2684451639652252,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.7986592650413513,0.2402590215206146,0.1692809462547302,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.7487237453460693,0.1978023499250412,0.1890562623739242,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7349883913993835,0.1860849857330322,0.8453798890113831,285.6142883300781,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2362365722656,285.6146545410156,1.0,0.4344702661037445,1.0,1.0,0.0,1.0,-2.281372308731079,2.2813682556152344,4.189046194369439e-06,1.763677954673767,0.8619385957717896,0.8619385957717896,0.0,88.93372344970703,97.0,18385.587890625,-0.0,1023.36279296875,1.0,283.1499938964844,284.9443664550781,290.5565185546875,291.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,17890.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341511607170105,1.0,0.0,0.0,2.448314666748047,2.4483258724212646,3.999704176749219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.763671875,0.0,471.2113952636719,1895.4371337890625,0.0,1134.9342041015625,0.6104437112808228,1.0,0.0,3.0,1.0,0.0
12047880,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.9990000128746032,0.5514096617698669,0.4283407032489776,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8402521014213562,0.2824030518531799,0.2684451639652252,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.7986592650413513,0.2402590215206146,0.1692809462547302,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141967773437,0.7487237453460693,0.1978023499250412,0.1890562623739242,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6141662597656,0.7349883913993835,0.1860849857330322,0.8453798890113831,285.6142883300781,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2362365722656,285.6146545410156,1.0,0.4344702661037445,1.0,1.0,0.0,1.0,-2.281372308731079,2.2813682556152344,4.189046194369439e-06,1.763677954673767,0.8619385957717896,0.8619385957717896,0.0,88.93372344970703,97.0,18385.587890625,-0.0,1023.36279296875,1.0,283.1499938964844,284.9443664550781,290.5565185546875,291.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,17890.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341511607170105,1.0,0.0,0.0,2.448314666748047,2.4483258724212646,3.999704176749219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.763671875,0.0,471.2113952636719,1895.4371337890625,0.0,1134.9342041015625,0.6104437112808228,1.0,0.0,3.0,1.0,0.0
12047940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.9990000128746032,0.5489820837974548,0.4341558218002319,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.8391410112380981,0.2850032150745392,0.2709484398365021,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7957525253295898,0.2408967614173889,0.1697656512260437,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.7467053532600403,0.198745772242546,0.1900043785572052,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.7320268750190735,0.1860932558774948,0.8457198143005371,285.62139892578125,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.238037109375,285.6218566894531,1.0,0.4375159442424774,1.0,1.0,0.0,1.0,-2.293492794036865,2.2934885025024414,4.233533672959311e-06,1.7730743885040283,0.8628530502319336,0.8628530502319336,0.0,90.78561401367188,100.0,18469.01171875,-0.0,1043.313720703125,1.0,283.1499938964844,284.9496459960937,290.5499572753906,291.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17898.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356836557388306,1.0,0.0,0.0,2.4520392417907715,2.4520504474639893,4.011882595023053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.759765625,0.0,473.1268005371094,1895.4371337890625,0.0,1144.8978271484375,0.6112809181213379,1.0,0.0,3.0,1.0,0.0
12048000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.9990000128746032,0.5489820837974548,0.4341558218002319,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213684082031,0.8391410112380981,0.2850032150745392,0.2709484398365021,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6213073730469,0.7957525253295898,0.2408967614173889,0.1697656512260437,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62127685546875,0.7467053532600403,0.198745772242546,0.1900043785572052,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.7320268750190735,0.1860932558774948,0.8457198143005371,285.62139892578125,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.238037109375,285.6218566894531,1.0,0.4375159442424774,1.0,1.0,0.0,1.0,-2.293492794036865,2.2934885025024414,4.233533672959311e-06,1.7730743885040283,0.8628530502319336,0.8628530502319336,0.0,90.78561401367188,100.0,18469.01171875,-0.0,1043.313720703125,1.0,283.1499938964844,284.9496459960937,290.5499572753906,291.81500244140625,293.1499938964844,293.1499938964844,283.1499938964844,17898.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356836557388306,1.0,0.0,0.0,2.4520392417907715,2.4520504474639893,4.011882595023053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.759765625,0.0,473.1268005371094,1895.4371337890625,0.0,1144.8978271484375,0.6112809181213379,1.0,0.0,3.0,1.0,0.0
12048060,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.9990000128746032,0.5456131100654602,0.4410148859024048,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.8374607563018799,0.2876179218292236,0.2734777927398681,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.7922831177711487,0.2415446937084198,0.1702665537595749,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.7441980838775635,0.1996891498565673,0.1909646540880203,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.7285698652267456,0.1860696077346801,0.8459845781326294,285.6298522949219,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.239990234375,285.63037109375,1.0,0.4409565329551697,1.0,1.0,0.0,1.0,-2.306843042373657,2.3068387508392334,4.282826012058649e-06,1.78342604637146,0.8637890815734863,0.8637890815734863,0.0,92.96986389160156,103.0,18562.515625,-0.0,1066.07958984375,1.0,283.1499938964844,284.9560546875,290.5432434082031,291.8134765625,293.1499938964844,293.1499938964844,283.1499938964844,17902.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374281048774719,1.0,0.0,0.0,2.455607891082764,2.4556188583374023,4.023568180855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.18798828125,0.0,474.95361328125,1895.4371337890625,0.0,1156.3101806640625,0.6120797395706177,1.0,0.0,3.0,1.0,0.0
12048120,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.9990000128746032,0.5456131100654602,0.4410148859024048,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.8374607563018799,0.2876179218292236,0.2734777927398681,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297607421875,0.7922831177711487,0.2415446937084198,0.1702665537595749,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.7441980838775635,0.1996891498565673,0.1909646540880203,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.7285698652267456,0.1860696077346801,0.8459845781326294,285.6298522949219,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.239990234375,285.63037109375,1.0,0.4409565329551697,1.0,1.0,0.0,1.0,-2.306843042373657,2.3068387508392334,4.282826012058649e-06,1.78342604637146,0.8637890815734863,0.8637890815734863,0.0,92.96986389160156,103.0,18562.515625,-0.0,1066.07958984375,1.0,283.1499938964844,284.9560546875,290.5432434082031,291.8134765625,293.1499938964844,293.1499938964844,283.1499938964844,17902.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374281048774719,1.0,0.0,0.0,2.455607891082764,2.4556188583374023,4.023568180855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.18798828125,0.0,474.95361328125,1895.4371337890625,0.0,1156.3101806640625,0.6120797395706177,1.0,0.0,3.0,1.0,0.0
12048180,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.9990000128746032,0.541526734828949,0.448617547750473,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8354148864746094,0.2902434468269348,0.2760267853736877,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.7884637713432312,0.2421997338533401,0.1707794219255447,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7413890361785889,0.2006298750638961,0.191931813955307,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7247677445411682,0.1860059946775436,0.8461188077926636,285.63934326171875,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2396240234375,285.6399230957031,1.0,0.4446689486503601,1.0,1.0,0.0,1.0,-2.3209762573242188,2.320971965789795,4.335337052907562e-06,1.7943849563598633,0.8647916913032532,0.8647916913032532,0.0,95.40628051757812,91.0,18664.267578125,-0.0,1090.93408203125,1.0,283.1499938964844,284.9632873535156,290.537109375,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,17902.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392572522163391,1.0,0.0,0.0,2.4591472148895264,2.459158420562744,4.035175322769647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.1591796875,0.0,476.7536315917969,1895.4371337890625,0.0,1168.357177734375,0.6128679513931274,1.0,0.0,3.0,1.0,0.0
12048240,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394348144531,0.9990000128746032,0.541526734828949,0.448617547750473,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8354148864746094,0.2902434468269348,0.2760267853736877,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392517089844,0.7884637713432312,0.2421997338533401,0.1707794219255447,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.7413890361785889,0.2006298750638961,0.191931813955307,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7247677445411682,0.1860059946775436,0.8461188077926636,285.63934326171875,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2396240234375,285.6399230957031,1.0,0.4446689486503601,1.0,1.0,0.0,1.0,-2.3209762573242188,2.320971965789795,4.335337052907562e-06,1.7943849563598633,0.8647916913032532,0.8647916913032532,0.0,95.40628051757812,91.0,18664.267578125,-0.0,1090.93408203125,1.0,283.1499938964844,284.9632873535156,290.537109375,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,17902.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392572522163391,1.0,0.0,0.0,2.4591472148895264,2.459158420562744,4.035175322769647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.1591796875,0.0,476.7536315917969,1895.4371337890625,0.0,1168.357177734375,0.6128679513931274,1.0,0.0,3.0,1.0,0.0
12048300,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9990000128746032,0.5395486354827881,0.4478926360607147,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8369975090026855,0.2915469110012054,0.2772527933120727,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7892491817474365,0.2425169348716735,0.170999139547348,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7422856688499451,0.2010864466428756,0.1923622339963913,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.7250655889511108,0.1859479993581771,0.8458720445632935,285.64215087890625,285.56768798828125,293.5884704589844,287.5252990722656,293.5882873535156,297.2396850585937,285.64215087890625,1.0,0.4443507492542267,1.0,1.0,0.0,1.0,-2.322076797485352,2.322072505950928,4.339738552516792e-06,1.7954045534133911,0.8653551936149597,0.8653551936149597,0.0,95.25401306152344,91.0,18683.66796875,-0.0,1091.521728515625,1.0,283.1499938964844,284.9647521972656,290.53436279296875,291.8124389648437,293.1499938964844,293.1499938964844,283.1499938964844,17905.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401655077934265,1.0,0.0,0.0,2.460862159729004,2.4608733654022217,4.0408056634078093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.724609375,0.0,477.6407470703125,1895.4371337890625,0.0,1174.3692626953125,0.6132526397705078,1.0,0.0,3.0,1.0,0.0
12048360,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.9990000128746032,0.5382747650146484,0.4440405070781708,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.8403971195220947,0.2928423881530761,0.2784367501735687,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409606933594,0.7918910384178162,0.2428260296583175,0.1711875647306442,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.7447763681411743,0.2015341818332672,0.1927487254142761,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.7268815636634827,0.1858853697776794,0.8454067707061768,285.6408996582031,285.57452392578125,293.5923767089844,287.52301025390625,293.5921936035156,297.2401733398437,285.6405944824219,1.0,0.4429697394371032,1.0,1.0,0.0,1.0,-2.3190088272094727,2.319004535675049,4.32841079600621e-06,1.793084740638733,0.8657547235488892,0.8657547235488892,0.0,94.14398956298828,79.0,18675.3203125,-0.0,1083.8016357421875,1.0,283.1499938964844,284.9630126953125,290.5309753417969,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17904.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409144997596741,1.0,0.0,0.0,2.4626777172088623,2.46268892288208,4.04676995913178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.66162109375,0.0,478.556640625,1895.4371337890625,0.0,1179.34228515625,0.6136536598205566,1.0,0.0,3.0,1.0,0.0
12048420,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.9990000128746032,0.5381895899772644,0.4294458031654358,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.85162752866745,0.295421689748764,0.2807212173938751,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8015273809432983,0.2434294670820236,0.171501487493515,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7536302804946899,0.2024158239364624,0.193436324596405,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7341051697731018,0.1858086735010147,0.8442683815956116,285.6321105957031,285.57421875,293.6024169921875,287.52001953125,293.6021423339844,297.2424621582031,285.6313781738281,1.0,0.4375512599945068,1.0,1.0,0.0,1.0,-2.304065465927124,2.3040611743927,4.273081231076503e-06,1.78157377243042,0.8665474057197571,0.8665474057197571,0.0,89.9125747680664,82.0,18604.97265625,-0.0,1051.093994140625,1.0,283.1499938964844,284.9543762207031,290.5221862792969,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17910.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641410231590271,1.0,0.0,0.0,2.465958833694458,2.465970039367676,4.057560545334127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.47412109375,0.0,480.2631530761719,1895.4371337890625,0.0,1182.641357421875,0.614391028881073,1.0,0.0,3.0,1.0,0.0
12048480,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.9990000128746032,0.5381895899772644,0.4294458031654358,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.85162752866745,0.295421689748764,0.2807212173938751,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8015273809432983,0.2434294670820236,0.171501487493515,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7536302804946899,0.2024158239364624,0.193436324596405,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7341051697731018,0.1858086735010147,0.8442683815956116,285.6321105957031,285.57421875,293.6024169921875,287.52001953125,293.6021423339844,297.2424621582031,285.6313781738281,1.0,0.4375512599945068,1.0,1.0,0.0,1.0,-2.304065465927124,2.3040611743927,4.273081231076503e-06,1.78157377243042,0.8665474057197571,0.8665474057197571,0.0,89.9125747680664,82.0,18604.97265625,-0.0,1051.093994140625,1.0,283.1499938964844,284.9543762207031,290.5221862792969,291.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17910.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641410231590271,1.0,0.0,0.0,2.465958833694458,2.465970039367676,4.057560545334127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.47412109375,0.0,480.2631530761719,1895.4371337890625,0.0,1182.641357421875,0.614391028881073,1.0,0.0,3.0,1.0,0.0
12048540,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.9990000128746032,0.540124773979187,0.420372873544693,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8599348664283752,0.29804328083992,0.283085823059082,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.8079659342765808,0.2440628707408905,0.1718680262565612,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7598705291748047,0.2033288031816482,0.1941970586776733,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7388983368873596,0.1858763694763183,0.8439716100692749,285.6261901855469,285.5696716308594,293.6158142089844,287.5193786621094,293.6154479980469,297.245849609375,285.6260986328125,1.0,0.4350077509880066,1.0,1.0,0.0,1.0,-2.2969906330108643,2.2969863414764404,4.246614025760209e-06,1.7758961915969849,0.8673447966575623,0.8673447966575623,0.0,87.40515899658203,85.0,18581.736328125,-0.0,1033.781494140625,1.0,283.1499938964844,284.9489440917969,290.5147705078125,291.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,17915.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404314637184143,1.0,0.0,0.0,2.4690070152282715,2.4690182209014893,4.067597672019474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.04541015625,0.0,481.8470764160156,1895.4371337890625,0.0,1176.1336669921875,0.6150763034820557,1.0,0.0,3.0,1.0,0.0
12048600,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.9990000128746032,0.540124773979187,0.420372873544693,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8599348664283752,0.29804328083992,0.283085823059082,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.8079659342765808,0.2440628707408905,0.1718680262565612,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7598705291748047,0.2033288031816482,0.1941970586776733,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.7388983368873596,0.1858763694763183,0.8439716100692749,285.6261901855469,285.5696716308594,293.6158142089844,287.5193786621094,293.6154479980469,297.245849609375,285.6260986328125,1.0,0.4350077509880066,1.0,1.0,0.0,1.0,-2.2969906330108643,2.2969863414764404,4.246614025760209e-06,1.7758961915969849,0.8673447966575623,0.8673447966575623,0.0,87.40515899658203,85.0,18581.736328125,-0.0,1033.781494140625,1.0,283.1499938964844,284.9489440917969,290.5147705078125,291.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,17915.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404314637184143,1.0,0.0,0.0,2.4690070152282715,2.4690182209014893,4.067597672019474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.04541015625,0.0,481.8470764160156,1895.4371337890625,0.0,1176.1336669921875,0.6150763034820557,1.0,0.0,3.0,1.0,0.0
12048660,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.9990000128746032,0.5416489243507385,0.4163632690906524,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8651555776596069,0.3007239401340484,0.2855575382709503,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8112019896507263,0.2447371333837509,0.1723015755414962,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7633769512176514,0.2042774111032486,0.1950451284646988,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7412304282188416,0.1860311180353164,0.8444060683250427,285.62774658203125,285.5600280761719,293.6330261230469,287.5215148925781,293.632568359375,297.2484436035156,285.6279602050781,1.0,0.4343649446964264,1.0,1.0,0.0,1.0,-2.2971999645233154,2.297195672988892,4.247261585987872e-06,1.7759884595870972,0.8683804869651794,0.8683804869651794,0.0,86.4144287109375,88.0,18614.86328125,-0.0,1030.1268310546875,1.0,283.1499938964844,284.9494323730469,290.5153503417969,291.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,17911.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391091346740723,1.0,0.0,0.0,2.472201108932495,2.472212314605713,4.078128768014722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.49560546875,0.0,483.4646911621094,1895.4371337890625,0.0,1167.378662109375,0.615783154964447,1.0,0.0,3.0,1.0,0.0
12048720,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.9990000128746032,0.5416489243507385,0.4163632690906524,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8651555776596069,0.3007239401340484,0.2855575382709503,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277160644531,0.8112019896507263,0.2447371333837509,0.1723015755414962,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.7633769512176514,0.2042774111032486,0.1950451284646988,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7412304282188416,0.1860311180353164,0.8444060683250427,285.62774658203125,285.5600280761719,293.6330261230469,287.5215148925781,293.632568359375,297.2484436035156,285.6279602050781,1.0,0.4343649446964264,1.0,1.0,0.0,1.0,-2.2971999645233154,2.297195672988892,4.247261585987872e-06,1.7759884595870972,0.8683804869651794,0.8683804869651794,0.0,86.4144287109375,88.0,18614.86328125,-0.0,1030.1268310546875,1.0,283.1499938964844,284.9494323730469,290.5153503417969,291.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,17911.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391091346740723,1.0,0.0,0.0,2.472201108932495,2.472212314605713,4.078128768014722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.49560546875,0.0,483.4646911621094,1895.4371337890625,0.0,1167.378662109375,0.615783154964447,1.0,0.0,3.0,1.0,0.0
12048780,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9990000128746032,0.5422962307929993,0.4159267842769623,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8680354952812195,0.3034538328647613,0.2881129086017608,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.8122205138206482,0.2454459220170974,0.1727861016988754,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7648250460624695,0.2052532136440277,0.19595567882061,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.7416866421699524,0.1862124800682068,0.8451804518699646,285.63397216796875,285.5445251464844,293.654541015625,287.5267944335937,293.65399169921875,297.2493591308594,285.6344299316406,1.0,0.4351506531238556,1.0,1.0,0.0,1.0,-2.3023478984832764,2.3023436069488525,4.266181349521503e-06,1.779932737350464,0.8697739839553833,0.8697739839553833,0.0,86.46110534667969,91.0,18688.443359375,-0.0,1035.739501953125,1.0,283.1499938964844,284.9535522460937,290.5233459472656,291.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,17898.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383750438690186,1.0,0.0,0.0,2.4758968353271484,2.475908041000366,4.090330776307384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.7666015625,0.0,485.2957458496094,1895.4371337890625,0.0,1162.5364990234375,0.616589367389679,1.0,0.0,3.0,1.0,0.0
12048840,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9990000128746032,0.5422962307929993,0.4159267842769623,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6339416503906,0.8680354952812195,0.3034538328647613,0.2881129086017608,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338806152344,0.8122205138206482,0.2454459220170974,0.1727861016988754,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7648250460624695,0.2052532136440277,0.19595567882061,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.7416866421699524,0.1862124800682068,0.8451804518699646,285.63397216796875,285.5445251464844,293.654541015625,287.5267944335937,293.65399169921875,297.2493591308594,285.6344299316406,1.0,0.4351506531238556,1.0,1.0,0.0,1.0,-2.3023478984832764,2.3023436069488525,4.266181349521503e-06,1.779932737350464,0.8697739839553833,0.8697739839553833,0.0,86.46110534667969,91.0,18688.443359375,-0.0,1035.739501953125,1.0,283.1499938964844,284.9535522460937,290.5233459472656,291.7966613769531,293.1499938964844,293.1499938964844,283.1499938964844,17898.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383750438690186,1.0,0.0,0.0,2.4758968353271484,2.475908041000366,4.090330776307384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.7666015625,0.0,485.2957458496094,1895.4371337890625,0.0,1162.5364990234375,0.616589367389679,1.0,0.0,3.0,1.0,0.0
12048900,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385192871094,0.9990000128746032,0.5422212481498718,0.4167688190937042,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8687591552734375,0.3048334419727325,0.2894156575202942,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.8120802640914917,0.2458108067512512,0.1730437576770782,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7649244070053101,0.2057486325502395,0.1964290589094162,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.7413399815559387,0.1863033026456833,0.8456278443336487,285.6384582519531,285.52947998046875,293.6670837402344,287.5307312011719,293.6664733886719,297.2500305175781,285.6390075683594,1.0,0.435958594083786,1.0,1.0,0.0,1.0,-2.3063385486602783,2.3063342571258545,4.280913344700821e-06,1.7830098867416382,0.8706950545310974,0.8706950545310974,0.0,86.78958129882812,91.0,18737.935546875,-0.0,1041.25341796875,1.0,283.1499938964844,284.9566955566406,290.5293884277344,291.8046875,293.1499938964844,293.1499938964844,283.1499938964844,17890.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638342559337616,1.0,0.0,0.0,2.477989673614502,2.47800087928772,4.097248620382743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5185546875,0.0,486.334228515625,1895.4371337890625,0.0,1162.32275390625,0.6170458197593689,1.0,0.0,3.0,1.0,0.0
12048960,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.9990000128746032,0.5418597459793091,0.4182007908821106,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8690822124481201,0.3062213361263275,0.2907324433326721,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8115808963775635,0.2461816966533661,0.173310101032257,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.7646768689155579,0.2062479257583618,0.1969122439622879,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.740672767162323,0.186391144990921,0.8460935950279236,285.6437072753906,285.5223083496094,293.680908203125,287.5356140136719,293.6802062988281,297.2508239746094,285.64434814453125,1.0,0.4369947016239166,1.0,1.0,0.0,1.0,-2.3110992908477783,2.3110949993133545,4.298535259295022e-06,1.7866877317428589,0.8716627955436707,0.8716627955436707,0.0,87.28848266601562,94.0,18795.326171875,-0.0,1048.2750244140625,1.0,283.1499938964844,284.9603271484375,290.53643798828125,291.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,17874.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385396718978882,1.0,0.0,0.0,2.480487585067749,2.480498790740967,4.10551336926801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.9169921875,0.0,487.5413208007813,1895.4371337890625,0.0,1163.6214599609375,0.6175817847251892,1.0,0.0,3.0,1.0,0.0
12049020,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.9990000128746032,0.5403238534927368,0.4224607348442077,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.8687902688980103,0.3090169131755829,0.2933996915817261,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8097361326217651,0.2469379007816314,0.1738637387752533,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.7633767127990723,0.207254871726036,0.1979012787342071,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7385925054550171,0.1865523010492324,0.8470355868339539,285.6561279296875,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.25262451171875,285.6568908691406,1.0,0.4396019279956817,1.0,1.0,0.0,1.0,-2.3224036693573,2.322399139404297,4.340555733506335e-06,1.7954343557357788,0.8741766810417175,0.8741766810417175,0.0,88.6949691772461,97.0,18930.201171875,-0.0,1065.9300537109375,1.0,283.1499938964844,284.9688720703125,290.5530090332031,291.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17839.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394889950752258,1.0,0.0,0.0,2.4863555431365967,2.4863667488098145,4.124960355511577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.29833984375,0.0,490.4029846191406,1895.4371337890625,0.0,1169.88916015625,0.6188456416130066,1.0,0.0,3.0,1.0,0.0
12049080,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.9990000128746032,0.5403238534927368,0.4224607348442077,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6560974121094,0.8687902688980103,0.3090169131755829,0.2933996915817261,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.8097361326217651,0.2469379007816314,0.1738637387752533,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559143066406,0.7633767127990723,0.207254871726036,0.1979012787342071,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.7385925054550171,0.1865523010492324,0.8470355868339539,285.6561279296875,285.492431640625,293.7125549316406,287.54833984375,293.71173095703125,297.25262451171875,285.6568908691406,1.0,0.4396019279956817,1.0,1.0,0.0,1.0,-2.3224036693573,2.322399139404297,4.340555733506335e-06,1.7954343557357788,0.8741766810417175,0.8741766810417175,0.0,88.6949691772461,97.0,18930.201171875,-0.0,1065.9300537109375,1.0,283.1499938964844,284.9688720703125,290.5530090332031,291.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,17839.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394889950752258,1.0,0.0,0.0,2.4863555431365967,2.4863667488098145,4.124960355511577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.29833984375,0.0,490.4029846191406,1895.4371337890625,0.0,1169.88916015625,0.6188456416130066,1.0,0.0,3.0,1.0,0.0
12049140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.9990000128746032,0.5378038883209229,0.4281913936138153,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.8675411343574524,0.3118345439434051,0.2961038649082184,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.8069971799850464,0.2477100789546966,0.1744403392076492,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.761265754699707,0.2082695066928863,0.1989135891199112,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.7357543706893921,0.1866860091686248,0.8479363322257996,285.6705322265625,285.4460144042969,293.75,287.5653686523437,293.7490539550781,297.2527770996094,285.67138671875,1.0,0.4427661895751953,1.0,1.0,0.0,1.0,-2.3355255126953125,2.3355209827423096,4.389623882161686e-06,1.8055990934371948,0.8775674700737,0.8775674700737,0.0,90.54322052001952,100.0,19089.87109375,-0.0,1087.4779052734375,1.0,283.1499938964844,284.9786071777344,290.5728759765625,291.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,17794.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410062313079834,1.0,0.0,0.0,2.493903875350952,2.493915319442749,4.150044787820661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.70849609375,0.0,494.0985107421875,1895.4371337890625,0.0,1179.9521484375,0.6204711198806763,1.0,0.0,3.0,1.0,0.0
12049200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.9990000128746032,0.5378038883209229,0.4281913936138153,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.8675411343574524,0.3118345439434051,0.2961038649082184,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67041015625,0.8069971799850464,0.2477100789546966,0.1744403392076492,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.761265754699707,0.2082695066928863,0.1989135891199112,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.7357543706893921,0.1866860091686248,0.8479363322257996,285.6705322265625,285.4460144042969,293.75,287.5653686523437,293.7490539550781,297.2527770996094,285.67138671875,1.0,0.4427661895751953,1.0,1.0,0.0,1.0,-2.3355255126953125,2.3355209827423096,4.389623882161686e-06,1.8055990934371948,0.8775674700737,0.8775674700737,0.0,90.54322052001952,100.0,19089.87109375,-0.0,1087.4779052734375,1.0,283.1499938964844,284.9786071777344,290.5728759765625,291.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,17794.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410062313079834,1.0,0.0,0.0,2.493903875350952,2.493915319442749,4.150044787820661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.70849609375,0.0,494.0985107421875,1895.4371337890625,0.0,1179.9521484375,0.6204711198806763,1.0,0.0,3.0,1.0,0.0
12049260,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9990000128746032,0.5344359278678894,0.434989184141159,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.8656427264213562,0.3146692216396332,0.2988366484642029,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.8036065101623535,0.2484941929578781,0.1750345081090927,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.7586178779602051,0.2092880755662918,0.1999420523643493,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7323994636535645,0.1867847293615341,0.8487429618835449,285.6861267089844,285.3935241699219,293.7923278808594,287.5854187011719,293.7912902832031,297.2528381347656,285.68701171875,1.0,0.4463274180889129,1.0,1.0,0.0,1.0,-2.349891901016236,2.3498873710632324,4.44369516117149e-06,1.8167377710342407,0.8819250464439392,0.8819250464439392,0.0,92.72737884521484,88.0,19270.380859375,-0.0,1111.9659423828125,1.0,283.1499938964844,284.9886474609375,290.5958251953125,291.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,17735.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430820226669312,1.0,0.0,0.0,2.5037617683410645,2.5037732124328613,4.182918473816244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.953125,0.0,498.9509582519531,1895.4371337890625,0.0,1193.810302734375,0.622593879699707,1.0,0.0,3.0,1.0,0.0
12049320,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68621826171875,0.9990000128746032,0.5344359278678894,0.434989184141159,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68609619140625,0.8656427264213562,0.3146692216396332,0.2988366484642029,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859741210937,0.8036065101623535,0.2484941929578781,0.1750345081090927,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.7586178779602051,0.2092880755662918,0.1999420523643493,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7323994636535645,0.1867847293615341,0.8487429618835449,285.6861267089844,285.3935241699219,293.7923278808594,287.5854187011719,293.7912902832031,297.2528381347656,285.68701171875,1.0,0.4463274180889129,1.0,1.0,0.0,1.0,-2.349891901016236,2.3498873710632324,4.44369516117149e-06,1.8167377710342407,0.8819250464439392,0.8819250464439392,0.0,92.72737884521484,88.0,19270.380859375,-0.0,1111.9659423828125,1.0,283.1499938964844,284.9886474609375,290.5958251953125,291.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,17735.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430820226669312,1.0,0.0,0.0,2.5037617683410645,2.5037732124328613,4.182918473816244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.953125,0.0,498.9509582519531,1895.4371337890625,0.0,1193.810302734375,0.622593879699707,1.0,0.0,3.0,1.0,0.0
12049380,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.9990000128746032,0.5318059921264648,0.4296201169490814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.8717769384384155,0.3174772560596466,0.3014363944530487,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.8077799081802368,0.2492494285106659,0.1755279600620269,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7628389000892639,0.2102720588445663,0.2008275091648101,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7352084517478943,0.1868252903223037,0.8487263321876526,285.6929626464844,285.3367614746094,293.8381042480469,287.6068420410156,293.83697509765625,297.25360107421875,285.6929016113281,1.0,0.4445542097091675,1.0,1.0,0.0,1.0,-2.34822154045105,2.348217010498047,4.437837105797371e-06,1.8156884908676147,0.8871132135391235,0.8871132135391235,0.0,91.30948638916016,91.0,19364.078125,-0.0,1104.43896484375,1.0,283.1499938964844,284.989990234375,290.618896484375,291.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17673.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455703377723694,1.0,0.0,0.0,2.515954971313477,2.515966415405273,4.223758480748074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.94091796875,0.0,505.0628967285156,1895.4371337890625,0.0,1210.55810546875,0.6252353191375732,1.0,0.0,3.0,1.0,0.0
