time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.9990000128746032,0.5318059921264648,0.4296201169490814,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.8717769384384155,0.3174772560596466,0.3014363944530487,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.8077799081802368,0.2492494285106659,0.1755279600620269,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7628389000892639,0.2102720588445663,0.2008275091648101,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.7352084517478943,0.1868252903223037,0.8487263321876526,285.6929626464844,285.3367614746094,293.8381042480469,287.6068420410156,293.83697509765625,297.25360107421875,285.6929016113281,1.0,0.4445542097091675,1.0,1.0,0.0,1.0,-2.34822154045105,2.348217010498047,4.437837105797371e-06,1.8156884908676147,0.8871132135391235,0.8871132135391235,0.0,91.30948638916016,91.0,19364.078125,-0.0,1104.43896484375,1.0,283.1499938964844,284.989990234375,290.618896484375,291.93048095703125,293.1499938964844,293.1499938964844,283.1499938964844,17673.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455703377723694,1.0,0.0,0.0,2.515954971313477,2.515966415405273,4.223758480748074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.94091796875,0.0,505.0628967285156,1895.4371337890625,0.0,1210.55810546875,0.6252353191375732,1.0,0.0,3.0,1.0,0.0
12049500,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.9990000128746032,0.5313403010368347,0.4278249740600586,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.8742782473564148,0.3188827931880951,0.3027377128601074,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.8092868328094482,0.2496282756328582,0.1757758259773254,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.7644593715667725,0.2107657939195633,0.2012715637683868,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7361703515052795,0.186863511800766,0.8487588763237,285.6940612792969,285.306884765625,293.8621826171875,287.6180114746094,293.86102294921875,297.2544250488281,285.6943664550781,1.0,0.4444794952869415,1.0,1.0,0.0,1.0,-2.348488569259644,2.3484840393066406,4.438635187398177e-06,1.8157801628112795,0.8900015354156494,0.8900015354156494,0.0,90.8569564819336,91.0,19414.466796875,-0.0,1102.927001953125,1.0,283.1499938964844,284.9892272949219,290.6289367675781,291.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,17643.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466141939163208,1.0,0.0,0.0,2.522871732711792,2.522883176803589,4.247013691838221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.619140625,0.0,508.58203125,1895.4371337890625,0.0,1217.6279296875,0.6267422437667847,1.0,0.0,3.0,1.0,0.0
12049560,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.9990000128746032,0.5308548212051392,0.4273015260696411,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974182128906,0.87593013048172,0.3202962577342987,0.3040593862533569,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.810011625289917,0.2500124275684356,0.1760376393795013,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.76535564661026,0.2112641781568527,0.201734572649002,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697265625,0.7365002632141113,0.1869197636842727,0.8489476442337036,285.6974182128906,285.2760925292969,293.88702392578125,287.62945556640625,293.8858337402344,297.25518798828125,285.6978454589844,1.0,0.444735437631607,1.0,1.0,0.0,1.0,-2.3505430221557617,2.350538730621338,4.446363163879141e-06,1.8173571825027464,0.8931565284729004,0.8931565284729004,0.0,90.78752136230467,94.0,19481.15625,-0.0,1104.9134521484375,1.0,283.1499938964844,284.9899597167969,290.63916015625,291.9571228027344,293.1499938964844,293.1499938964844,283.1499938964844,17611.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475135087966919,1.0,0.0,0.0,2.530393362045288,2.530405044555664,4.272375804248441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.30078125,0.0,512.4356079101562,1895.4371337890625,0.0,1223.7391357421875,0.6283836960792542,1.0,0.0,3.0,1.0,0.0
12049620,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.9990000128746032,0.5294628739356995,0.4283760488033294,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.877798318862915,0.3231469094753265,0.3067455887794494,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8101726174354553,0.250795304775238,0.1765869557857513,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.7659229636192322,0.2122713029384613,0.2026920765638351,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7360994219779968,0.1870597749948501,0.8495877981185913,285.7061462402344,285.2118530273437,293.9388122558594,287.65313720703125,293.93756103515625,297.25640869140625,285.7066650390625,1.0,0.4461022317409515,1.0,1.0,0.0,1.0,-2.3576371669769287,2.357632637023926,4.473170520213898e-06,1.8228416442871087,0.9002362489700317,0.9002362489700317,0.0,91.28038024902344,97.0,19640.716796875,-0.0,1114.736572265625,1.0,283.1499938964844,284.9926452636719,290.66217041015625,291.98828125,293.1499938964844,293.1499938964844,283.1499938964844,17547.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492733955383301,1.0,0.0,0.0,2.5472278594970703,2.5472395420074463,4.329412206516281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6025390625,0.0,521.1681518554688,1895.4371337890625,0.0,1235.7532958984375,0.6320677995681763,1.0,0.0,3.0,1.0,0.0
12049680,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.9990000128746032,0.5294628739356995,0.4283760488033294,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.877798318862915,0.3231469094753265,0.3067455887794494,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.8101726174354553,0.250795304775238,0.1765869557857513,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059936523437,0.7659229636192322,0.2122713029384613,0.2026920765638351,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059326171875,0.7360994219779968,0.1870597749948501,0.8495877981185913,285.7061462402344,285.2118530273437,293.9388122558594,287.65313720703125,293.93756103515625,297.25640869140625,285.7066650390625,1.0,0.4461022317409515,1.0,1.0,0.0,1.0,-2.3576371669769287,2.357632637023926,4.473170520213898e-06,1.8228416442871087,0.9002362489700317,0.9002362489700317,0.0,91.28038024902344,97.0,19640.716796875,-0.0,1114.736572265625,1.0,283.1499938964844,284.9926452636719,290.66217041015625,291.98828125,293.1499938964844,293.1499938964844,283.1499938964844,17547.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492733955383301,1.0,0.0,0.0,2.5472278594970703,2.5472395420074463,4.329412206516281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6025390625,0.0,521.1681518554688,1895.4371337890625,0.0,1235.7532958984375,0.6320677995681763,1.0,0.0,3.0,1.0,0.0
12049740,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9990000128746032,0.5272773504257202,0.4316869974136352,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8781498670578003,0.3260250091552734,0.3094812333583832,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.8089882135391235,0.2515949010848999,0.1771651059389114,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.765202522277832,0.2132883369922638,0.2036825865507125,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.734565794467926,0.187205359339714,0.8504000902175903,285.7167053222656,285.1444396972656,293.9931945800781,287.6777038574219,293.99188232421875,297.2572021484375,285.71734619140625,1.0,0.4483520686626434,1.0,1.0,0.0,1.0,-2.367759227752685,2.3677546977996826,4.511608494794928e-06,1.8306896686553955,0.9083871245384216,0.9083871245384216,0.0,92.44097900390624,85.0,19828.771484375,-0.0,1130.688232421875,1.0,283.1499938964844,284.9963073730469,290.6884765625,292.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,17482.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514010429382324,1.0,0.0,0.0,2.566446542739868,2.566458225250244,4.394988764033769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.146484375,0.0,531.3148193359375,1895.4371337890625,0.0,1250.3743896484375,0.639289915561676,1.0,0.0,3.0,1.0,0.0
12049800,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.9990000128746032,0.5272773504257202,0.4316869974136352,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.8781498670578003,0.3260250091552734,0.3094812333583832,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.8089882135391235,0.2515949010848999,0.1771651059389114,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.765202522277832,0.2132883369922638,0.2036825865507125,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71649169921875,0.734565794467926,0.187205359339714,0.8504000902175903,285.7167053222656,285.1444396972656,293.9931945800781,287.6777038574219,293.99188232421875,297.2572021484375,285.71734619140625,1.0,0.4483520686626434,1.0,1.0,0.0,1.0,-2.367759227752685,2.3677546977996826,4.511608494794928e-06,1.8306896686553955,0.9083871245384216,0.9083871245384216,0.0,92.44097900390624,85.0,19828.771484375,-0.0,1130.688232421875,1.0,283.1499938964844,284.9963073730469,290.6884765625,292.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,17482.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514010429382324,1.0,0.0,0.0,2.566446542739868,2.566458225250244,4.394988764033769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.146484375,0.0,531.3148193359375,1895.4371337890625,0.0,1250.3743896484375,0.639289915561676,1.0,0.0,3.0,1.0,0.0
12049860,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.9990000128746032,0.5256218314170837,0.4237065315246582,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8862749338150024,0.3288421928882599,0.3120768070220947,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.8146178722381592,0.2523319721221924,0.1776362657546997,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7710654735565186,0.2142446786165237,0.2045264244079589,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.7388458847999573,0.1872859895229339,0.850470244884491,285.705322265625,285.0741882324219,294.04986572265625,287.7030029296875,294.0484924316406,297.2579345703125,285.70458984375,1.0,0.4456288516521454,1.0,1.0,0.0,1.0,-2.36297345161438,2.362969160079956,4.493881988310022e-06,1.8272348642349243,0.9172035455703736,0.9172035455703736,0.0,90.27818298339844,88.0,19974.126953125,-0.0,1116.624267578125,1.0,283.1499938964844,284.973876953125,290.7171325683594,292.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17871.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543044447898865,1.0,0.0,0.0,2.620304107666016,2.62031626701355,4.581384303037339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.56298828125,0.0,563.57763671875,1895.4371337890625,0.0,1270.495361328125,0.6523589491844177,1.0,0.0,3.0,1.0,0.0
12049920,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.9990000128746032,0.5256218314170837,0.4237065315246582,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.8862749338150024,0.3288421928882599,0.3120768070220947,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054443359375,0.8146178722381592,0.2523319721221924,0.1776362657546997,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.7710654735565186,0.2142446786165237,0.2045264244079589,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.7388458847999573,0.1872859895229339,0.850470244884491,285.705322265625,285.0741882324219,294.04986572265625,287.7030029296875,294.0484924316406,297.2579345703125,285.70458984375,1.0,0.4456288516521454,1.0,1.0,0.0,1.0,-2.36297345161438,2.362969160079956,4.493881988310022e-06,1.8272348642349243,0.9172035455703736,0.9172035455703736,0.0,90.27818298339844,88.0,19974.126953125,-0.0,1116.624267578125,1.0,283.1499938964844,284.973876953125,290.7171325683594,292.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17871.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543044447898865,1.0,0.0,0.0,2.620304107666016,2.62031626701355,4.581384303037339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.56298828125,0.0,563.57763671875,1895.4371337890625,0.0,1270.495361328125,0.6523589491844177,1.0,0.0,3.0,1.0,0.0
12049980,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.5253517627716064,0.4195650517940521,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.8917643427848816,0.3316042721271515,0.314644455909729,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.8178249001502991,0.2530163824558258,0.1780892163515091,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7746845483779907,0.2151600271463394,0.2053554654121399,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7411625385284424,0.1873770654201507,0.8506503105163574,285.6850280761719,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.2586975097656,285.6844482421875,1.0,0.4451043009757995,1.0,1.0,0.0,1.0,-2.3628268241882324,2.362822294235229,4.493089363677427e-06,1.826992511749268,0.926642894744873,0.926642894744873,0.0,89.23330688476562,91.0,20158.380859375,-0.0,1112.2603759765625,1.0,283.1499938964844,284.9420166015625,290.7430419921875,292.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,18484.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571810841560364,1.0,0.0,0.0,2.6913902759552,2.691403150558472,4.833333377973759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.89306640625,0.0,608.6597290039062,1895.4371337890625,0.0,1290.6197509765625,0.6695631146430969,1.0,0.0,3.0,1.0,0.0
12050040,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.5253517627716064,0.4195650517940521,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.8917643427848816,0.3316042721271515,0.314644455909729,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.8178249001502991,0.2530163824558258,0.1780892163515091,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.7746845483779907,0.2151600271463394,0.2053554654121399,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.7411625385284424,0.1873770654201507,0.8506503105163574,285.6850280761719,285.0014343261719,294.1085205078125,287.7288513183594,294.10711669921875,297.2586975097656,285.6844482421875,1.0,0.4451043009757995,1.0,1.0,0.0,1.0,-2.3628268241882324,2.362822294235229,4.493089363677427e-06,1.826992511749268,0.926642894744873,0.926642894744873,0.0,89.23330688476562,91.0,20158.380859375,-0.0,1112.2603759765625,1.0,283.1499938964844,284.9420166015625,290.7430419921875,292.1017150878906,293.1499938964844,293.1499938964844,283.1499938964844,18484.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571810841560364,1.0,0.0,0.0,2.6913902759552,2.691403150558472,4.833333377973759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.89306640625,0.0,608.6597290039062,1895.4371337890625,0.0,1290.6197509765625,0.6695631146430969,1.0,0.0,3.0,1.0,0.0
12050100,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.9990000128746032,0.5249771475791931,0.4191226661205292,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6729431152344,0.8933400511741638,0.3329727947711944,0.3159332871437073,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673095703125,0.8184288740158081,0.2533442676067352,0.1783184856176376,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7754992842674255,0.215605691075325,0.2057763785123825,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7414595484733582,0.1874218881130218,0.8508421182632446,285.67291259765625,284.9642333984375,294.1385192871094,287.741943359375,294.1371154785156,297.2587280273437,285.67193603515625,1.0,0.445374459028244,1.0,1.0,0.0,1.0,-2.364853382110596,2.3648488521575928,4.500771410675952e-06,1.828553915023804,0.9316189289093018,0.9316189289093018,0.0,89.18637084960938,91.0,20282.37109375,-0.0,1114.3228759765625,1.0,283.1499938964844,284.9219055175781,290.7567749023437,292.1224365234375,293.1499938964844,293.1499938964844,283.1499938964844,18963.041015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586899161338806,1.0,0.0,0.0,2.739755868911743,2.739769220352173,5.008608354728494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,640.9887084960938,1895.4371337890625,0.0,1301.2496337890625,0.678493857383728,1.0,0.0,3.0,1.0,0.0
12050160,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66552734375,0.9990000128746032,0.5243549346923828,0.4194822907447815,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.8943241238594055,0.3343337774276733,0.317219614982605,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.8185353875160217,0.253663420677185,0.1785452514886856,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7758088707923889,0.2160432785749435,0.2061955332756042,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66583251953125,0.7413135170936584,0.1874578297138214,0.8510364294052124,285.6656188964844,284.95001220703125,294.1689147949219,287.7550964355469,294.16748046875,297.25848388671875,285.6650390625,1.0,0.4459392428398132,1.0,1.0,0.0,1.0,-2.3678386211395264,2.3678340911865234,4.512113719101762e-06,1.8308618068695068,0.9364861845970154,0.9364861845970154,0.0,89.36902618408203,94.0,20392.419921875,-0.0,1118.3819580078125,1.0,283.1499938964844,284.9088134765625,290.7705383300781,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,19252.455078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602622866630554,1.0,0.0,0.0,2.7741475105285645,2.774161100387573,5.135142373546842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.10400390625,0.0,664.353271484375,1895.4371337890625,0.0,1312.381591796875,0.689551830291748,1.0,0.0,3.0,1.0,0.0
12050220,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.9990000128746032,0.5222997069358826,0.4221464097499847,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.8948633074760437,0.3370366394519806,0.3197948932647705,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.8175567984580994,0.2542809247970581,0.1789989471435547,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.7752115726470947,0.2168977856636047,0.2070341408252716,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7399395108222961,0.1874911785125732,0.8513709902763367,285.64727783203125,284.95001220703125,294.2307434082031,287.7816162109375,294.2292785644531,297.2574157714844,285.6468200683594,1.0,0.4477756321430206,1.0,1.0,0.0,1.0,-2.376085042953491,2.3760805130004883,4.5435431275109295e-06,1.837247610092163,0.9456431269645692,0.9456431269645692,0.0,90.2923355102539,97.0,20655.09765625,-0.0,1131.3367919921875,1.0,283.1499938964844,284.8758239746094,290.79962158203125,292.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,20157.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638790965080261,1.0,0.0,0.0,2.8634703159332275,2.8634848594665527,5.47115121207753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.06298828125,0.0,728.5343627929688,1895.4371337890625,0.0,1338.1937255859375,0.7111493349075317,1.0,0.0,3.0,1.0,0.0
12050280,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.9990000128746032,0.5222997069358826,0.4221464097499847,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.8948633074760437,0.3370366394519806,0.3197948932647705,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.8175567984580994,0.2542809247970581,0.1789989471435547,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.7752115726470947,0.2168977856636047,0.2070341408252716,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.7399395108222961,0.1874911785125732,0.8513709902763367,285.64727783203125,284.95001220703125,294.2307434082031,287.7816162109375,294.2292785644531,297.2574157714844,285.6468200683594,1.0,0.4477756321430206,1.0,1.0,0.0,1.0,-2.376085042953491,2.3760805130004883,4.5435431275109295e-06,1.837247610092163,0.9456431269645692,0.9456431269645692,0.0,90.2923355102539,97.0,20655.09765625,-0.0,1131.3367919921875,1.0,283.1499938964844,284.8758239746094,290.79962158203125,292.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,20157.75,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638790965080261,1.0,0.0,0.0,2.8634703159332275,2.8634848594665527,5.47115121207753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.06298828125,0.0,728.5343627929688,1895.4371337890625,0.0,1338.1937255859375,0.7111493349075317,1.0,0.0,3.0,1.0,0.0
12050340,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.5191600322723389,0.4268472194671631,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8939237594604492,0.3397174477577209,0.3223685920238495,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8153417706489563,0.2548769116401672,0.1794513761997223,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.7733651399612427,0.2177286148071289,0.2078695446252823,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.7374371886253357,0.1874603480100631,0.851529061794281,285.6308288574219,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.2557983398437,285.6304626464844,1.0,0.4503303468227386,1.0,1.0,0.0,1.0,-2.38655948638916,2.386554956436157,4.583635927701835e-06,1.8453625440597528,0.9545936584472656,0.9545936584472656,0.0,91.80547332763672,85.0,20936.6015625,-0.0,1149.2930908203125,1.0,283.1499938964844,284.84423828125,290.82891845703125,292.2322998046875,293.1499938964844,293.1499938964844,283.1499938964844,21143.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680601239204407,1.0,0.0,0.0,2.956385612487793,2.9564008712768555,5.831972771375149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.01806640625,0.0,799.6962890625,1895.4371337890625,0.0,1368.3870849609375,0.7336130738258362,1.0,0.0,3.0,1.0,0.0
12050400,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.5191600322723389,0.4268472194671631,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8939237594604492,0.3397174477577209,0.3223685920238495,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8153417706489563,0.2548769116401672,0.1794513761997223,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.7733651399612427,0.2177286148071289,0.2078695446252823,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.7374371886253357,0.1874603480100631,0.851529061794281,285.6308288574219,284.95001220703125,294.293701171875,287.8081970214844,294.2922058105469,297.2557983398437,285.6304626464844,1.0,0.4503303468227386,1.0,1.0,0.0,1.0,-2.38655948638916,2.386554956436157,4.583635927701835e-06,1.8453625440597528,0.9545936584472656,0.9545936584472656,0.0,91.80547332763672,85.0,20936.6015625,-0.0,1149.2930908203125,1.0,283.1499938964844,284.84423828125,290.82891845703125,292.2322998046875,293.1499938964844,293.1499938964844,283.1499938964844,21143.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680601239204407,1.0,0.0,0.0,2.956385612487793,2.9564008712768555,5.831972771375149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.01806640625,0.0,799.6962890625,1895.4371337890625,0.0,1368.3870849609375,0.7336130738258362,1.0,0.0,3.0,1.0,0.0
12050460,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.9990000128746032,0.5165181159973145,0.4199316203594208,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9012655019760132,0.3423397839069366,0.3247856199741363,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8200491666793823,0.2554205954074859,0.1797907948493957,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60809326171875,0.7785226702690125,0.218504711985588,0.2085490077733993,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.7409918308258057,0.1873428374528885,0.8507667183876038,285.6078186035156,284.95001220703125,294.3575134277344,287.8346862792969,294.35601806640625,297.2545166015625,285.6066589355469,1.0,0.4477784931659698,1.0,1.0,0.0,1.0,-2.381483554840088,2.381479024887085,4.5646188482351135e-06,1.841665744781494,0.9632120132446288,0.9632120132446288,0.0,89.919189453125,73.0,21114.52734375,-0.0,1135.8858642578125,1.0,283.1499938964844,284.8065795898437,290.8559875488281,292.2738037109375,293.1499938964844,293.1499938964844,283.1499938964844,22185.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724385023117065,1.0,0.0,0.0,3.050841808319092,3.0508580207824707,6.210587457644579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.1142578125,0.0,876.756103515625,1895.4371337890625,0.0,1400.404296875,0.7564492225646973,1.0,0.0,3.0,1.0,0.0
12050520,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076965332031,0.9990000128746032,0.5165181159973145,0.4199316203594208,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.9012655019760132,0.3423397839069366,0.3247856199741363,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080017089844,0.8200491666793823,0.2554205954074859,0.1797907948493957,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60809326171875,0.7785226702690125,0.218504711985588,0.2085490077733993,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.7409918308258057,0.1873428374528885,0.8507667183876038,285.6078186035156,284.95001220703125,294.3575134277344,287.8346862792969,294.35601806640625,297.2545166015625,285.6066589355469,1.0,0.4477784931659698,1.0,1.0,0.0,1.0,-2.381483554840088,2.381479024887085,4.5646188482351135e-06,1.841665744781494,0.9632120132446288,0.9632120132446288,0.0,89.919189453125,73.0,21114.52734375,-0.0,1135.8858642578125,1.0,283.1499938964844,284.8065795898437,290.8559875488281,292.2738037109375,293.1499938964844,293.1499938964844,283.1499938964844,22185.5703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724385023117065,1.0,0.0,0.0,3.050841808319092,3.0508580207824707,6.210587457644579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.1142578125,0.0,876.756103515625,1895.4371337890625,0.0,1400.404296875,0.7564492225646973,1.0,0.0,3.0,1.0,0.0
12050580,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9990000128746032,0.5169088840484619,0.4032452404499054,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9170148372650146,0.3449116051197052,0.3270566463470459,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8308073282241821,0.2559237480163574,0.1800292581319809,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7900964617729187,0.2192434221506118,0.209093376994133,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7502102255821228,0.1872471421957016,0.8495120406150818,285.5763854980469,284.95001220703125,294.421875,287.8609619140625,294.4203796386719,297.2547302246094,285.57489013671875,1.0,0.4416943490505218,1.0,1.0,0.0,1.0,-2.363607883453369,2.363603353500366,4.496585006563691e-06,1.8278871774673464,0.9713464975357056,0.9713464975357056,0.0,85.28955078125,76.0,21190.783203125,-0.0,1097.2354736328125,1.0,283.1499938964844,284.762939453125,290.8769836425781,292.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,23269.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757463812828064,1.0,0.0,0.0,3.145266532897949,3.1452836990356445,6.600977258131024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.42724609375,0.0,958.7078247070312,1895.4371337890625,0.0,1424.8587646484375,0.7792859077453613,1.0,0.0,3.0,1.0,0.0
12050640,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.9990000128746032,0.5169088840484619,0.4032452404499054,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.576416015625,0.9170148372650146,0.3449116051197052,0.3270566463470459,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8308073282241821,0.2559237480163574,0.1800292581319809,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.7900964617729187,0.2192434221506118,0.209093376994133,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769348144531,0.7502102255821228,0.1872471421957016,0.8495120406150818,285.5763854980469,284.95001220703125,294.421875,287.8609619140625,294.4203796386719,297.2547302246094,285.57489013671875,1.0,0.4416943490505218,1.0,1.0,0.0,1.0,-2.363607883453369,2.363603353500366,4.496585006563691e-06,1.8278871774673464,0.9713464975357056,0.9713464975357056,0.0,85.28955078125,76.0,21190.783203125,-0.0,1097.2354736328125,1.0,283.1499938964844,284.762939453125,290.8769836425781,292.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,23269.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757463812828064,1.0,0.0,0.0,3.145266532897949,3.1452836990356445,6.600977258131024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.42724609375,0.0,958.7078247070312,1895.4371337890625,0.0,1424.8587646484375,0.7792859077453613,1.0,0.0,3.0,1.0,0.0
12050700,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.9990000128746032,0.518095850944519,0.3970068693161011,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9238163232803344,0.3462021648883819,0.3282090723514557,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.8350446820259094,0.256180852651596,0.1801623851060867,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55975341796875,0.7947167754173279,0.2196200937032699,0.2093856930732727,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.7538854479789734,0.1872496306896209,0.8491554856300354,285.55938720703125,284.95001220703125,294.4541931152344,287.8739929199219,294.4526672363281,297.2554016113281,285.5580444335937,1.0,0.4398800134658813,1.0,1.0,0.0,1.0,-2.3575689792633057,2.3575644493103027,4.473378339753253e-06,1.8230440616607664,0.9752363562583924,0.9752363562583924,0.0,83.61471557617188,76.0,21250.439453125,-0.0,1083.862548828125,1.0,283.1499938964844,284.7395324707031,290.8863830566406,292.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,23942.79296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768008470535278,1.0,0.0,0.0,3.200191736221313,3.200209617614746,6.833533348071796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.63037109375,0.0,1008.8535766601562,1895.4371337890625,0.0,1432.70166015625,0.7898035049438477,1.0,0.0,3.0,1.0,0.0
12050760,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9990000128746032,0.5192729234695435,0.3926437795162201,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.9290987253189088,0.3475038111209869,0.3293875753879547,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495300292969,0.8381597995758057,0.2564465999603271,0.1803141683340072,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7981531620025635,0.2200052738189697,0.2097044438123703,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.7565639019012451,0.1872808188199997,0.8490404486656189,285.54937744140625,284.95001220703125,294.4865417480469,287.8868713378906,294.4850158691406,297.2560729980469,285.5485534667969,1.0,0.4386286437511444,1.0,1.0,0.0,1.0,-2.354166984558105,2.3541626930236816,4.460386662685778e-06,1.820345401763916,0.9791300296783448,0.9791300296783448,0.0,82.48506164550781,79.0,21313.294921875,-0.0,1075.6092529296875,1.0,283.1499938964844,284.7246398925781,290.89617919921875,292.3274841308594,293.1499938964844,293.1499938964844,283.1499938964844,24378.0,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677567183971405,1.0,0.0,0.0,3.238708019256592,3.2387261390686035,6.999014772191003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.78271484375,0.0,1044.7603759765625,1895.4371337890625,0.0,1438.4156494140625,0.8018915057182312,1.0,0.0,3.0,1.0,0.0
12050820,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.9990000128746032,0.5211343765258789,0.3876064121723175,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.936426877975464,0.3501374125480652,0.3318101763725281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8420864939689636,0.2570006251335144,0.1806607395410537,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.802602231502533,0.2207962274551391,0.2103983610868454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.7598250508308411,0.1873824745416641,0.8492295145988464,285.5306701660156,284.95001220703125,294.5512084960937,287.9122619628906,294.5496826171875,297.2572021484375,285.5301818847656,1.0,0.4375755786895752,1.0,1.0,0.0,1.0,-2.3524978160858154,2.3524932861328125,4.453863766684663e-06,1.8189356327056885,0.9867278933525084,0.9867278933525084,0.0,81.26354217529297,82.0,21491.7578125,-0.0,1068.8948974609375,1.0,283.1499938964844,284.6935729980469,290.9203186035156,292.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,25497.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791072487831116,1.0,0.0,0.0,3.3307902812957764,3.3308093547821045,7.402661026389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.42333984375,0.0,1134.47705078125,1895.4371337890625,0.0,1449.9344482421875,0.8241685628890991,1.0,0.0,3.0,1.0,0.0
12050880,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.9990000128746032,0.5211343765258789,0.3876064121723175,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.936426877975464,0.3501374125480652,0.3318101763725281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8420864939689636,0.2570006251335144,0.1806607395410537,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307922363281,0.802602231502533,0.2207962274551391,0.2103983610868454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.7598250508308411,0.1873824745416641,0.8492295145988464,285.5306701660156,284.95001220703125,294.5512084960937,287.9122619628906,294.5496826171875,297.2572021484375,285.5301818847656,1.0,0.4375755786895752,1.0,1.0,0.0,1.0,-2.3524978160858154,2.3524932861328125,4.453863766684663e-06,1.8189356327056885,0.9867278933525084,0.9867278933525084,0.0,81.26354217529297,82.0,21491.7578125,-0.0,1068.8948974609375,1.0,283.1499938964844,284.6935729980469,290.9203186035156,292.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,25497.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791072487831116,1.0,0.0,0.0,3.3307902812957764,3.3308093547821045,7.402661026389978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.42333984375,0.0,1134.47705078125,1895.4371337890625,0.0,1449.9344482421875,0.8241685628890991,1.0,0.0,3.0,1.0,0.0
12050940,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.9990000128746032,0.5219705104827881,0.3865548968315124,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.9401026368141174,0.3528021275997162,0.3343009352684021,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.8433904647827148,0.2575798034667969,0.1810527145862579,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.8043304681777954,0.2216085195541381,0.2111504673957824,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.760634183883667,0.1874890178442001,0.8496688604354858,285.517333984375,284.95001220703125,294.6155700683594,287.9369506835937,294.6140441894531,297.25701904296875,285.5170593261719,1.0,0.4380378723144531,1.0,1.0,0.0,1.0,-2.3561251163482666,2.356120586395264,4.467380676942412e-06,1.821634650230408,0.9941856265068054,0.9941856265068054,0.0,81.13069915771484,85.0,21706.4609375,-0.0,1072.3145751953125,1.0,283.1499938964844,284.6674499511719,290.9479675292969,292.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,26622.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681293249130249,1.0,0.0,0.0,3.421286106109619,3.4213063716888428,7.810378974681953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.83056640625,0.0,1227.52392578125,1895.4371337890625,0.0,1466.366455078125,0.8460619449615479,1.0,0.0,3.0,1.0,0.0
12051000,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.9990000128746032,0.5219705104827881,0.3865548968315124,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.9401026368141174,0.3528021275997162,0.3343009352684021,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.8433904647827148,0.2575798034667969,0.1810527145862579,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.8043304681777954,0.2216085195541381,0.2111504673957824,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.760634183883667,0.1874890178442001,0.8496688604354858,285.517333984375,284.95001220703125,294.6155700683594,287.9369506835937,294.6140441894531,297.25701904296875,285.5170593261719,1.0,0.4380378723144531,1.0,1.0,0.0,1.0,-2.3561251163482666,2.356120586395264,4.467380676942412e-06,1.821634650230408,0.9941856265068054,0.9941856265068054,0.0,81.13069915771484,85.0,21706.4609375,-0.0,1072.3145751953125,1.0,283.1499938964844,284.6674499511719,290.9479675292969,292.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,26622.8125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681293249130249,1.0,0.0,0.0,3.421286106109619,3.4213063716888428,7.810378974681953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.83056640625,0.0,1227.52392578125,1895.4371337890625,0.0,1466.366455078125,0.8460619449615479,1.0,0.0,3.0,1.0,0.0
12051060,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9990000128746032,0.5215999484062195,0.388534665107727,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9409844279289246,0.3554853498935699,0.3368389010429382,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8426528573036194,0.2581768035888672,0.1814784258604049,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8039575219154358,0.2224343717098236,0.2119443714618683,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7595016956329346,0.1875736564397812,0.8501617908477783,285.508056640625,284.95001220703125,294.6793212890625,287.9608154296875,294.6778259277344,297.25665283203125,285.50799560546875,1.0,0.4396206140518188,1.0,1.0,0.0,1.0,-2.3636066913604736,2.3636021614074707,4.495541816140758e-06,1.8273183107376096,1.0,1.0,0.0,81.8144302368164,88.0,21946.8671875,-0.0,1083.251220703125,1.0,283.1499938964844,284.6452941894531,290.97607421875,292.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,27769.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843646168708801,1.0,0.0,0.0,3.509856700897217,3.509877920150757,8.220005156545085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.65966796875,0.0,1323.5557861328125,1895.4371337890625,0.0,1489.61376953125,0.8674850463867188,1.0,0.0,3.0,1.0,0.0
12051120,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9990000128746032,0.5215999484062195,0.388534665107727,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9409844279289246,0.3554853498935699,0.3368389010429382,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8426528573036194,0.2581768035888672,0.1814784258604049,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8039575219154358,0.2224343717098236,0.2119443714618683,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7595016956329346,0.1875736564397812,0.8501617908477783,285.508056640625,284.95001220703125,294.6793212890625,287.9608154296875,294.6778259277344,297.25665283203125,285.50799560546875,1.0,0.4396206140518188,1.0,1.0,0.0,1.0,-2.3636066913604736,2.3636021614074707,4.495541816140758e-06,1.8273183107376096,1.0,1.0,0.0,81.8144302368164,88.0,21946.8671875,-0.0,1083.251220703125,1.0,283.1499938964844,284.6452941894531,290.97607421875,292.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,27769.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843646168708801,1.0,0.0,0.0,3.509856700897217,3.509877920150757,8.220005156545085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.65966796875,0.0,1323.5557861328125,1895.4371337890625,0.0,1489.61376953125,0.8674850463867188,1.0,0.0,3.0,1.0,0.0
12051180,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.9990000128746032,0.5199841260910034,0.3927766382694244,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.9398145079612732,0.3581812083721161,0.3394096493721008,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8404257297515869,0.2587888240814209,0.1819297969341278,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8020392656326294,0.2232700586318969,0.212768480181694,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7569388747215271,0.1876267939805984,0.8506186604499817,285.5033569335937,284.95001220703125,294.74224853515625,287.9837341308594,294.74078369140625,297.2558898925781,285.5035400390625,1.0,0.4420259594917297,1.0,1.0,0.0,1.0,-2.3738701343536377,2.3738656044006348,4.534391337074339e-06,1.835152268409729,1.0,1.0,0.0,83.11359405517578,91.0,22200.87109375,-0.0,1099.8170166015625,1.0,283.1499938964844,284.6282958984375,291.0023803710937,292.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,29059.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881373524665833,1.0,0.0,0.0,3.59058165550232,3.590603828430176,8.602465300100448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.71484375,0.0,1416.9742431640625,1895.4371337890625,0.0,1518.4222412109375,0.8872313499450684,1.0,0.0,3.0,1.0,0.0
12051240,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.9990000128746032,0.5199841260910034,0.3927766382694244,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.9398145079612732,0.3581812083721161,0.3394096493721008,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8404257297515869,0.2587888240814209,0.1819297969341278,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8020392656326294,0.2232700586318969,0.212768480181694,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7569388747215271,0.1876267939805984,0.8506186604499817,285.5033569335937,284.95001220703125,294.74224853515625,287.9837341308594,294.74078369140625,297.2558898925781,285.5035400390625,1.0,0.4420259594917297,1.0,1.0,0.0,1.0,-2.3738701343536377,2.3738656044006348,4.534391337074339e-06,1.835152268409729,1.0,1.0,0.0,83.11359405517578,91.0,22200.87109375,-0.0,1099.8170166015625,1.0,283.1499938964844,284.6282958984375,291.0023803710937,292.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,29059.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881373524665833,1.0,0.0,0.0,3.59058165550232,3.590603828430176,8.602465300100448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.71484375,0.0,1416.9742431640625,1895.4371337890625,0.0,1518.4222412109375,0.8872313499450684,1.0,0.0,3.0,1.0,0.0
