time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051300,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9990000128746032,0.5187519192695618,0.3955473303794861,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.9386569261550904,0.3595338463783264,0.3407067358493805,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008544921875,0.8389089703559875,0.25910085439682,0.1821649074554443,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.8006537556648254,0.2236916720867157,0.2131909430027008,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.7552669048309326,0.1876403987407684,0.8508225679397583,285.5008544921875,284.95001220703125,294.7732849121094,287.9947814941406,294.7718200683594,297.25518798828125,285.5008850097656,1.0,0.4434646666049957,1.0,1.0,0.0,1.0,-2.379791021347046,2.379786252975464,4.556895873975009e-06,1.8396785259246824,1.0,1.0,0.0,83.94471740722656,91.0,22339.21484375,-0.0,1109.7645263671875,1.0,283.1499938964844,284.6188049316406,291.01483154296875,292.50390625,293.1499938964844,293.1499938964844,283.1499938964844,29809.865234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902130842208862,1.0,0.0,0.0,3.6366708278656006,3.6366937160491934,8.824727046885528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.890625,0.0,1472.2431640625,1895.4371337890625,0.0,1534.3887939453125,0.895718514919281,1.0,0.0,3.0,1.0,0.0
12051360,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.9990000128746032,0.5172600746154785,0.3986728489398956,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021667480469,0.9371926188468932,0.3608890175819397,0.3420078456401825,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.8371835947036743,0.2594164311885834,0.1824039220809936,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5021057128906,0.7990436553955078,0.2241153120994568,0.2136177271604538,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.7533922791481018,0.1876441240310669,0.8509959578514099,285.5021667480469,284.95001220703125,294.8039855957031,288.0055236816406,294.80255126953125,297.2544860839844,285.5024719238281,1.0,0.4450291097164154,1.0,1.0,0.0,1.0,-2.3861162662506104,2.3861114978790283,4.581006578519009e-06,1.84451687335968,1.0,1.0,0.0,84.87743377685547,94.0,22465.259765625,-0.0,1120.6239013671875,1.0,283.1499938964844,284.6150207519531,291.0263061523437,292.5230712890625,293.1499938964844,293.1499938964844,283.1499938964844,30288.322265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923317909240723,1.0,0.0,0.0,3.665739297866821,3.665762424468994,8.966366067397757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8193359375,0.0,1507.8299560546875,1895.4371337890625,0.0,1550.7705078125,0.9056488871574402,1.0,0.0,3.0,1.0,0.0
12051420,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9990000128746032,0.5135706067085266,0.4057698845863342,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.933567464351654,0.3636026680469513,0.3446247577667236,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.8332809805870056,0.260054737329483,0.1828952431678772,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7953254580497742,0.2249661386013031,0.2144852578639984,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.749201774597168,0.1876180768013,0.8512452840805054,285.5032043457031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.2530517578125,285.5036315917969,1.0,0.4484586715698242,1.0,1.0,0.0,1.0,-2.399716854095459,2.399712324142456,4.633086973626632e-06,1.854926824569702,1.0,1.0,0.0,86.99534606933594,97.0,22735.9765625,-0.0,1144.6131591796875,1.0,283.1499938964844,284.6043395996094,291.04803466796875,292.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,31475.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967573165893555,1.0,0.0,0.0,3.736912250518799,3.736936330795288,9.317922717855254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.791015625,0.0,1597.373291015625,1895.4371337890625,0.0,1585.2569580078125,0.9231058359146118,1.0,0.0,3.0,1.0,0.0
12051480,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9990000128746032,0.5135706067085266,0.4057698845863342,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.933567464351654,0.3636026680469513,0.3446247577667236,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.8332809805870056,0.260054737329483,0.1828952431678772,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7953254580497742,0.2249661386013031,0.2144852578639984,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.749201774597168,0.1876180768013,0.8512452840805054,285.5032043457031,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.2530517578125,285.5036315917969,1.0,0.4484586715698242,1.0,1.0,0.0,1.0,-2.399716854095459,2.399712324142456,4.633086973626632e-06,1.854926824569702,1.0,1.0,0.0,86.99534606933594,97.0,22735.9765625,-0.0,1144.6131591796875,1.0,283.1499938964844,284.6043395996094,291.04803466796875,292.5614013671875,293.1499938964844,293.1499938964844,283.1499938964844,31475.876953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967573165893555,1.0,0.0,0.0,3.736912250518799,3.736936330795288,9.317922717855254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.791015625,0.0,1597.373291015625,1895.4371337890625,0.0,1585.2569580078125,0.9231058359146118,1.0,0.0,3.0,1.0,0.0
12051540,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,0.5090521574020386,0.4137263298034668,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.9292851090431212,0.36631640791893,0.3472524285316467,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.8289715647697449,0.2606985569000244,0.1833983361721038,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.7911520600318909,0.2258183062076568,0.2153645306825637,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7446173429489136,0.1875418275594711,0.8513216376304626,285.5057067871094,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2517395019531,285.50616455078125,1.0,0.4521834850311279,1.0,1.0,0.0,1.0,-2.414184093475342,2.41417932510376,4.688833541877102e-06,1.8660069704055784,1.0,1.0,0.0,89.38400268554688,85.0,23009.36328125,-0.0,1170.9649658203125,1.0,283.1499938964844,284.5953674316406,291.0678100585937,292.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,32635.798828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012963891029358,1.0,0.0,0.0,3.80514407157898,3.805169105529785,9.661298463470305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.486328125,0.0,1686.4796142578125,1895.4371337890625,0.0,1620.9990234375,0.9398522973060608,1.0,0.0,3.0,1.0,0.0
12051600,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.9990000128746032,0.5090521574020386,0.4137263298034668,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.9292851090431212,0.36631640791893,0.3472524285316467,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.8289715647697449,0.2606985569000244,0.1833983361721038,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.7911520600318909,0.2258183062076568,0.2153645306825637,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.7446173429489136,0.1875418275594711,0.8513216376304626,285.5057067871094,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.2517395019531,285.50616455078125,1.0,0.4521834850311279,1.0,1.0,0.0,1.0,-2.414184093475342,2.41417932510376,4.688833541877102e-06,1.8660069704055784,1.0,1.0,0.0,89.38400268554688,85.0,23009.36328125,-0.0,1170.9649658203125,1.0,283.1499938964844,284.5953674316406,291.0678100585937,292.5979309082031,293.1499938964844,293.1499938964844,283.1499938964844,32635.798828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012963891029358,1.0,0.0,0.0,3.80514407157898,3.805169105529785,9.661298463470305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.486328125,0.0,1686.4796142578125,1895.4371337890625,0.0,1620.9990234375,0.9398522973060608,1.0,0.0,3.0,1.0,0.0
12051660,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9990000128746032,0.5053538084030151,0.4089853465557098,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9360342621803284,0.3689849972724914,0.3497315645217895,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8325086236000061,0.2613063454627991,0.1837965548038482,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7952165007591248,0.2266321033239364,0.2160986363887787,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7471162676811218,0.1873957067728042,0.850517749786377,285.5009155273437,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.2510986328125,285.5005798339844,1.0,0.450482040643692,1.0,1.0,0.0,1.0,-2.411882400512696,2.4118776321411133,4.680127858591732e-06,1.864343762397766,1.0,1.0,0.0,88.15929412841797,88.0,23150.71875,-0.0,1163.2718505859375,1.0,283.1499938964844,284.5801086425781,291.0839538574219,292.6270751953125,293.1499938964844,293.1499938964844,283.04998779296875,33777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056165933609009,1.0,0.0,0.0,3.871119499206543,3.871145486831665,9.999228041124295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.6708984375,0.0,1775.7327880859375,1895.4371337890625,0.0,1655.3572998046875,0.955052375793457,1.0,0.0,3.0,1.0,0.0
12051720,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9990000128746032,0.5053538084030151,0.4089853465557098,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9360342621803284,0.3689849972724914,0.3497315645217895,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8325086236000061,0.2613063454627991,0.1837965548038482,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7952165007591248,0.2266321033239364,0.2160986363887787,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7471162676811218,0.1873957067728042,0.850517749786377,285.5009155273437,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.2510986328125,285.5005798339844,1.0,0.450482040643692,1.0,1.0,0.0,1.0,-2.411882400512696,2.4118776321411133,4.680127858591732e-06,1.864343762397766,1.0,1.0,0.0,88.15929412841797,88.0,23150.71875,-0.0,1163.2718505859375,1.0,283.1499938964844,284.5801086425781,291.0839538574219,292.6270751953125,293.1499938964844,293.1499938964844,283.04998779296875,33777.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056165933609009,1.0,0.0,0.0,3.871119499206543,3.871145486831665,9.999228041124295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.6708984375,0.0,1775.7327880859375,1895.4371337890625,0.0,1655.3572998046875,0.955052375793457,1.0,0.0,3.0,1.0,0.0
12051780,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9990000128746032,0.5029475092887878,0.4075366258621216,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9397037625312804,0.3713840544223785,0.3520557880401611,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8338668942451477,0.2616924941539764,0.1841062307357788,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7970053553581238,0.2272787541151046,0.2167474925518036,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7476823925971985,0.1871550679206848,0.8495264649391174,285.4201965332031,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.24884033203125,285.419677734375,1.0,0.4506389498710632,1.0,1.0,0.0,1.0,-2.412883281707764,2.4128785133361816,4.683504812419415e-06,1.8648492097854608,1.0,1.0,0.0,87.82952880859375,76.0,23489.310546875,-0.0,1163.071044921875,1.0,283.05206298828125,284.48345947265625,291.1155700683594,292.69122314453125,293.1499938964844,293.1499938964844,282.75,34729.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145786285400391,1.0,0.0,0.0,3.925323963165283,3.925350666046143,1.0281211189067108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8701171875,0.0,1851.375244140625,1895.4371337890625,0.0,1727.6492919921875,0.9662792682647704,1.0,0.0,3.0,1.0,0.0
12051840,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9990000128746032,0.5029475092887878,0.4075366258621216,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9397037625312804,0.3713840544223785,0.3520557880401611,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8338668942451477,0.2616924941539764,0.1841062307357788,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203796386719,0.7970053553581238,0.2272787541151046,0.2167474925518036,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.7476823925971985,0.1871550679206848,0.8495264649391174,285.4201965332031,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.24884033203125,285.419677734375,1.0,0.4506389498710632,1.0,1.0,0.0,1.0,-2.412883281707764,2.4128785133361816,4.683504812419415e-06,1.8648492097854608,1.0,1.0,0.0,87.82952880859375,76.0,23489.310546875,-0.0,1163.071044921875,1.0,283.05206298828125,284.48345947265625,291.1155700683594,292.69122314453125,293.1499938964844,293.1499938964844,282.75,34729.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145786285400391,1.0,0.0,0.0,3.925323963165283,3.925350666046143,1.0281211189067108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8701171875,0.0,1851.375244140625,1895.4371337890625,0.0,1727.6492919921875,0.9662792682647704,1.0,0.0,3.0,1.0,0.0
12051900,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9990000128746032,0.5013933181762695,0.403485506772995,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.9442794919013976,0.3723020255565643,0.3530377745628357,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.836525559425354,0.2616438865661621,0.1841429322957992,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7999827861785889,0.2274097502231598,0.2169381976127624,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7497878074645996,0.1868776977062225,0.8485246896743774,285.2466735839844,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.24542236328125,285.2330322265625,1.0,0.4488687515258789,1.0,1.0,0.0,1.0,-2.408281087875366,2.408276557922364,4.665882443077862e-06,1.861398458480835,1.0,1.0,0.0,86.71346282958984,76.0,24085.97265625,-0.0,1153.2069091796875,1.0,282.79364013671875,284.27313232421875,291.1829833984375,292.86553955078125,293.1499938964844,293.1499938964844,282.75,35017.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727374792098999,1.0,0.0,0.0,3.94157338142395,3.9416000843048096,1.0366508149672882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.96923828125,0.0,1874.462646484375,1895.4371337890625,0.0,1833.120361328125,0.9701455235481262,1.0,0.0,3.0,1.0,0.0
12051960,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.9990000128746032,0.5000412464141846,0.3972679376602173,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.950396716594696,0.372948408126831,0.3536710441112518,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.840348482131958,0.2613584697246551,0.1839564591646194,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8041808009147644,0.2273451834917068,0.2168842852115631,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18292236328125,0.7529664635658264,0.1864290833473205,0.8465145230293274,285.1817626953125,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.23974609375,285.1793212890625,1.0,0.4461619853973388,1.0,1.0,0.0,1.0,-2.398874998092652,2.3988704681396484,4.629546765499981e-06,1.854116916656494,1.0,1.0,0.0,84.9385757446289,94.0,24082.962890625,-0.0,1135.2357177734375,1.0,282.7559509277344,284.2148742675781,291.166748046875,292.8114318847656,293.1499938964844,293.1499938964844,282.45001220703125,35241.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340453863143921,1.0,0.0,0.0,3.954124689102173,3.9541516304016113,1.0432635235702037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.10302734375,0.0,1892.4266357421875,1895.4371337890625,0.0,1889.0865478515625,0.9731314182281494,1.0,0.0,3.0,1.0,0.0
12052020,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.4956288933753967,0.4065999984741211,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9432857036590576,0.3739236295223236,0.3547732532024383,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8336026668548584,0.2605143785476684,0.1834965050220489,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7975742816925049,0.226975530385971,0.2166994959115982,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7462039589881897,0.1853179931640625,0.8423079252243042,284.9609680175781,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.2255859375,284.96002197265625,1.0,0.4496631026268005,1.0,1.0,0.0,1.0,-2.405548334121704,2.405543565750122,4.654351414501434e-06,1.8587685823440552,0.999908447265625,0.999908447265625,0.0,87.35301971435547,97.0,24934.419921875,-0.0,1152.7205810546875,1.0,282.4559936523437,283.9586181640625,291.1716613769531,292.8703308105469,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511416673660278,1.0,0.0,0.0,3.971262216567993,3.9712893962860094,1.05232618352602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.25439453125,0.0,1917.15966796875,1895.4371337890625,0.0,2035.336181640625,0.9772077798843384,1.0,0.0,3.0,1.0,0.0
12052080,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.4956288933753967,0.4065999984741211,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9432857036590576,0.3739236295223236,0.3547732532024383,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8336026668548584,0.2605143785476684,0.1834965050220489,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7975742816925049,0.226975530385971,0.2166994959115982,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.7462039589881897,0.1853179931640625,0.8423079252243042,284.9609680175781,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.2255859375,284.96002197265625,1.0,0.4496631026268005,1.0,1.0,0.0,1.0,-2.405548334121704,2.405543565750122,4.654351414501434e-06,1.8587685823440552,0.999908447265625,0.999908447265625,0.0,87.35301971435547,97.0,24934.419921875,-0.0,1152.7205810546875,1.0,282.4559936523437,283.9586181640625,291.1716613769531,292.8703308105469,293.1499938964844,293.1499938964844,282.1499938964844,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511416673660278,1.0,0.0,0.0,3.971262216567993,3.9712893962860094,1.05232618352602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.25439453125,0.0,1917.15966796875,1895.4371337890625,0.0,2035.336181640625,0.9772077798843384,1.0,0.0,3.0,1.0,0.0
12052140,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9990000128746032,0.4869154393672943,0.4185494780540466,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.933697521686554,0.3746199607849121,0.3556062877178192,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8252442479133606,0.2594281136989593,0.1828641295433044,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7891687750816345,0.2263565808534622,0.2162870615720749,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7379006743431091,0.1838369816541671,0.8366671204566956,284.75994873046875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.2090759277344,284.7588195800781,1.0,0.4528152048587799,1.0,1.0,0.0,1.0,-2.4128825664520264,2.4128777980804443,4.682790859078523e-06,1.8644685745239256,0.995701551437378,0.995701551437378,0.0,90.5102767944336,100.0,25888.203125,-0.0,1174.093017578125,1.0,282.1559143066406,283.7134704589844,291.1750183105469,292.9306945800781,293.1499938964844,293.1499938964844,281.8500061035156,35847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665165662765503,1.0,0.0,0.0,3.9777002334594727,3.97772741317749,1.0557409950706642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.61865234375,0.0,1927.9815673828125,1895.4371337890625,0.0,2169.968505859375,0.97884202003479,1.0,0.0,3.0,1.0,0.0
12052200,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9990000128746032,0.4869154393672943,0.4185494780540466,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.933697521686554,0.3746199607849121,0.3556062877178192,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8252442479133606,0.2594281136989593,0.1828641295433044,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7891687750816345,0.2263565808534622,0.2162870615720749,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7379006743431091,0.1838369816541671,0.8366671204566956,284.75994873046875,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.2090759277344,284.7588195800781,1.0,0.4528152048587799,1.0,1.0,0.0,1.0,-2.4128825664520264,2.4128777980804443,4.682790859078523e-06,1.8644685745239256,0.995701551437378,0.995701551437378,0.0,90.5102767944336,100.0,25888.203125,-0.0,1174.093017578125,1.0,282.1559143066406,283.7134704589844,291.1750183105469,292.9306945800781,293.1499938964844,293.1499938964844,281.8500061035156,35847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665165662765503,1.0,0.0,0.0,3.9777002334594727,3.97772741317749,1.0557409950706642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.61865234375,0.0,1927.9815673828125,1895.4371337890625,0.0,2169.968505859375,0.97884202003479,1.0,0.0,3.0,1.0,0.0
12052260,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.9990000128746032,0.4762414693832397,0.430296391248703,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9236844778060912,0.3750845789909363,0.3562201559543609,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8166182637214661,0.2581771910190582,0.1821111440658569,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.7805302143096924,0.2255528271198272,0.2156940698623657,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7292731404304504,0.1820128709077835,0.8294569849967957,284.5609741210937,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.19219970703125,284.559814453125,1.0,0.4558633267879486,1.0,1.0,0.0,1.0,-2.41746187210083,2.417457103729248,4.700576027971692e-06,1.8680180311203003,0.9888461232185364,0.9888461232185364,0.0,93.80413055419922,103.0,26856.740234375,-0.0,1192.9468994140625,1.0,281.8558959960937,283.4728698730469,291.1796569824219,292.99273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811551690101624,1.0,0.0,0.0,3.974440574645996,3.9744677543640137,1.0540113635215675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9033203125,0.0,1925.8533935546875,1895.4371337890625,0.0,2300.51806640625,0.9782618880271912,1.0,0.0,3.0,1.0,0.0
12052320,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608215332031,0.9990000128746032,0.4762414693832397,0.430296391248703,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609436035156,0.9236844778060912,0.3750845789909363,0.3562201559543609,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56121826171875,0.8166182637214661,0.2581771910190582,0.1821111440658569,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.7805302143096924,0.2255528271198272,0.2156940698623657,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.7292731404304504,0.1820128709077835,0.8294569849967957,284.5609741210937,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.19219970703125,284.559814453125,1.0,0.4558633267879486,1.0,1.0,0.0,1.0,-2.41746187210083,2.417457103729248,4.700576027971692e-06,1.8680180311203003,0.9888461232185364,0.9888461232185364,0.0,93.80413055419922,103.0,26856.740234375,-0.0,1192.9468994140625,1.0,281.8558959960937,283.4728698730469,291.1796569824219,292.99273681640625,293.1499938964844,293.1499938964844,281.54998779296875,36108.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811551690101624,1.0,0.0,0.0,3.974440574645996,3.9744677543640137,1.0540113635215675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9033203125,0.0,1925.8533935546875,1895.4371337890625,0.0,2300.51806640625,0.9782618880271912,1.0,0.0,3.0,1.0,0.0
12052380,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.9816792011260986,0.4672079980373382,0.4225739538669586,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524475097656,0.906632125377655,0.3752774000167846,0.3567006289958954,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.8018805980682373,0.2567319273948669,0.1813112050294876,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.7664851546287537,0.2245362251996994,0.2150173038244247,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7155799269676208,0.1799033135175705,0.8213515877723694,284.3525085449219,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.17596435546875,284.3504638671875,1.0,0.4576101899147033,1.0,1.0,0.0,1.0,-2.400573492050171,2.400568962097168,4.6331701923918445e-06,1.8538578748703003,0.9791827201843262,0.9791827201843262,0.0,99.08750915527344,106.0,27685.267578125,-0.0,1193.3873291015625,1.0,281.5559387207031,283.2275390625,291.1828918457031,293.0499267578125,293.1499938964844,293.1499938964844,281.25,36362.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795383632183075,1.0,0.0,0.0,3.961905241012573,3.961932420730591,1.0473731890670024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.63427734375,0.0,1911.5992431640625,1895.4371337890625,0.0,2429.2958984375,0.9755795001983644,1.0,0.0,3.0,1.0,0.0
12052440,296.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.9816792011260986,0.4672079980373382,0.4225739538669586,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524475097656,0.906632125377655,0.3752774000167846,0.3567006289958954,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3529357910156,0.8018805980682373,0.2567319273948669,0.1813112050294876,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.7664851546287537,0.2245362251996994,0.2150173038244247,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536376953125,0.7155799269676208,0.1799033135175705,0.8213515877723694,284.3525085449219,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.17596435546875,284.3504638671875,1.0,0.4576101899147033,1.0,1.0,0.0,1.0,-2.400573492050171,2.400568962097168,4.6331701923918445e-06,1.8538578748703003,0.9791827201843262,0.9791827201843262,0.0,99.08750915527344,106.0,27685.267578125,-0.0,1193.3873291015625,1.0,281.5559387207031,283.2275390625,291.1828918457031,293.0499267578125,293.1499938964844,293.1499938964844,281.25,36362.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795383632183075,1.0,0.0,0.0,3.961905241012573,3.961932420730591,1.0473731890670024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.63427734375,0.0,1911.5992431640625,1895.4371337890625,0.0,2429.2958984375,0.9755795001983644,1.0,0.0,3.0,1.0,0.0
12052500,296.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968688964844,0.971704602241516,0.4636445343494415,0.4193916320800781,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1979675292969,0.898737370967865,0.3753040134906769,0.3569039106369018,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007141113281,0.7942122220993042,0.2559657990932464,0.1808988451957702,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.7595494389533997,0.2239781469106674,0.2146507948637008,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046813964844,0.7082100510597229,0.178837701678276,0.8172428607940674,284.19830322265625,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.16845703125,284.1863098144531,1.0,0.4580023288726806,1.0,1.0,0.0,1.0,-2.387812376022339,2.387807846069336,4.58607519249199e-06,1.8450525999069207,0.9726924300193788,0.9726924300193788,0.0,101.9458236694336,106.0,28459.037109375,-0.0,1191.9583740234375,1.0,281.29364013671875,283.0316467285156,291.212646484375,293.17547607421875,293.1499938964844,293.1499938964844,281.25,36502.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048797845840454,1.0,0.0,0.0,3.95214319229126,3.952170372009277,1.0422180594105155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.8232421875,0.0,1900.0894775390625,1895.4371337890625,0.0,2516.12353515625,0.9734328389167786,1.0,0.0,3.0,1.0,0.0
12052560,296.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1428527832031,0.9631294012069702,0.4602386951446533,0.416321724653244,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430358886719,0.8928202390670776,0.3752608299255371,0.3569615185260772,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1434631347656,0.7882005572319031,0.2551496922969818,0.1804012954235077,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1436767578125,0.7542204856872559,0.2233733683824539,0.2141820639371872,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14410400390625,0.7020531892776489,0.1777592003345489,0.812838077545166,284.1430969238281,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.1606750488281,284.14117431640625,1.0,0.458358883857727,1.0,1.0,0.0,1.0,-2.3777410984039307,2.377736568450928,4.547413027466973e-06,1.8371961116790767,0.9667077660560608,0.9667077660560608,0.0,104.16262817382812,109.0,28438.95703125,-0.0,1189.3785400390625,1.0,281.2559509277344,282.98370361328125,291.1800231933594,293.0951538085937,293.1499938964844,293.1499938964844,280.95001220703125,36630.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082062602043152,1.0,0.0,0.0,3.939540386199951,3.9395673274993896,1.035581703945354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.912109375,0.0,1884.875,1895.4371337890625,0.0,2546.684814453125,0.9706907272338868,1.0,0.0,3.0,1.0,0.0
12052620,296.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.9471153020858764,0.4536782503128052,0.4105952680110931,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346618652344,0.8828709125518799,0.3751073181629181,0.3570298552513122,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.7778936624526978,0.2534909546375274,0.1793923825025558,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.7452237010002136,0.2221235185861587,0.2132031023502349,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.6912592053413391,0.1756424903869629,0.8041855692863464,283.93475341796875,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.146240234375,283.9328308105469,1.0,0.4587954580783844,1.0,1.0,0.0,1.0,-2.358161211013794,2.358156681060791,4.472738510230556e-06,1.8219220638275144,0.951461136341095,0.951461136341095,0.0,108.08341979980467,112.0,29167.51953125,0.0,1182.819091796875,1.0,280.95623779296875,282.7431030273437,291.1750183105469,293.1351623535156,293.1499938964844,293.1499938964844,280.6499938964844,36924.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197876811027527,1.0,0.0,0.0,3.9063892364501953,3.906415939331055,1.0182262712987722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.4189453125,0.0,1844.966064453125,1895.4371337890625,0.0,2653.6025390625,0.9633938074111938,1.0,0.0,3.0,1.0,0.0
12052680,296.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345092773437,0.9471153020858764,0.4536782503128052,0.4105952680110931,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346618652344,0.8828709125518799,0.3751073181629181,0.3570298552513122,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93511962890625,0.7778936624526978,0.2534909546375274,0.1793923825025558,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.935302734375,0.7452237010002136,0.2221235185861587,0.2132031023502349,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.6912592053413391,0.1756424903869629,0.8041855692863464,283.93475341796875,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.146240234375,283.9328308105469,1.0,0.4587954580783844,1.0,1.0,0.0,1.0,-2.358161211013794,2.358156681060791,4.472738510230556e-06,1.8219220638275144,0.951461136341095,0.951461136341095,0.0,108.08341979980467,112.0,29167.51953125,0.0,1182.819091796875,1.0,280.95623779296875,282.7431030273437,291.1750183105469,293.1351623535156,293.1499938964844,293.1499938964844,280.6499938964844,36924.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197876811027527,1.0,0.0,0.0,3.9063892364501953,3.906415939331055,1.0182262712987722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.4189453125,0.0,1844.966064453125,1895.4371337890625,0.0,2653.6025390625,0.9633938074111938,1.0,0.0,3.0,1.0,0.0
12052740,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7271423339844,0.9319202303886414,0.4471847116947174,0.4049580991268158,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.727294921875,0.8743219971656799,0.3748352527618408,0.3569696545600891,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72772216796875,0.7689001560211182,0.2517738938331604,0.178329735994339,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279052734375,0.7374564409255981,0.2208045870065689,0.2121411114931106,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283935546875,0.6816502809524536,0.1735361069440841,0.7955308556556702,283.72735595703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.13262939453125,283.7254638671875,1.0,0.4589687585830688,1.0,1.0,0.0,1.0,-2.3383679389953613,2.3383634090423584,4.397918928589206e-06,1.8064881563186648,0.9334631562232972,0.9334631562232972,0.0,111.63981628417967,115.0,29903.041015625,0.0,1174.615478515625,1.0,280.656494140625,282.5098571777344,291.17010498046875,293.17510986328125,293.1499938964844,293.1499938964844,280.3500061035156,37263.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306593298912048,1.0,0.0,0.0,3.860838890075684,3.860865354537964,9.946187446985275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.361328125,0.0,1790.6302490234375,1895.4371337890625,0.0,2754.584228515625,0.9533481001853944,1.0,0.0,3.0,1.0,0.0
12052800,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7271423339844,0.9319202303886414,0.4471847116947174,0.4049580991268158,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.727294921875,0.8743219971656799,0.3748352527618408,0.3569696545600891,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72772216796875,0.7689001560211182,0.2517738938331604,0.178329735994339,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279052734375,0.7374564409255981,0.2208045870065689,0.2121411114931106,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7283935546875,0.6816502809524536,0.1735361069440841,0.7955308556556702,283.72735595703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.13262939453125,283.7254638671875,1.0,0.4589687585830688,1.0,1.0,0.0,1.0,-2.3383679389953613,2.3383634090423584,4.397918928589206e-06,1.8064881563186648,0.9334631562232972,0.9334631562232972,0.0,111.63981628417967,115.0,29903.041015625,0.0,1174.615478515625,1.0,280.656494140625,282.5098571777344,291.17010498046875,293.17510986328125,293.1499938964844,293.1499938964844,280.3500061035156,37263.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306593298912048,1.0,0.0,0.0,3.860838890075684,3.860865354537964,9.946187446985275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.361328125,0.0,1790.6302490234375,1895.4371337890625,0.0,2754.584228515625,0.9533481001853944,1.0,0.0,3.0,1.0,0.0
12052860,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51226806640625,0.911876142024994,0.438704252243042,0.3979877233505249,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124206542969,0.8616336584091187,0.3723008930683136,0.3552888035774231,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5130310058594,0.7559009790420532,0.2478456497192382,0.1761017888784408,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5132751464844,0.7257531881332397,0.2171744704246521,0.2094381004571914,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.513916015625,0.6674127578735352,0.169095903635025,0.7791277170181274,283.5125427246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.0992736816406,283.5098876953125,1.0,0.4582022130489349,1.0,1.0,0.0,1.0,-2.3023622035980225,2.302357912063598,4.26391761720879e-06,1.7786388397216797,0.9125794768333436,0.9125794768333436,0.0,116.65483856201172,118.0,30464.36328125,0.0,1154.170654296875,1.0,280.3568420410156,282.2753295898437,291.1630859375,293.20751953125,293.1499938964844,293.1499938964844,280.04998779296875,37668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84083491563797,1.0,0.0,0.0,3.800469160079956,3.800495147705078,9.637574294174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.37548828125,0.0,1720.10400390625,1895.4371337890625,0.0,2849.516845703125,0.9400425553321838,1.0,0.0,3.0,1.0,0.0
12052920,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51226806640625,0.911876142024994,0.438704252243042,0.3979877233505249,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5124206542969,0.8616336584091187,0.3723008930683136,0.3552888035774231,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5130310058594,0.7559009790420532,0.2478456497192382,0.1761017888784408,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5132751464844,0.7257531881332397,0.2171744704246521,0.2094381004571914,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.513916015625,0.6674127578735352,0.169095903635025,0.7791277170181274,283.5125427246094,284.95001220703125,295.3728942871094,288.1287841796875,295.3723449707031,297.0992736816406,283.5098876953125,1.0,0.4582022130489349,1.0,1.0,0.0,1.0,-2.3023622035980225,2.302357912063598,4.26391761720879e-06,1.7786388397216797,0.9125794768333436,0.9125794768333436,0.0,116.65483856201172,118.0,30464.36328125,0.0,1154.170654296875,1.0,280.3568420410156,282.2753295898437,291.1630859375,293.20751953125,293.1499938964844,293.1499938964844,280.04998779296875,37668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84083491563797,1.0,0.0,0.0,3.800469160079956,3.800495147705078,9.637574294174556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.37548828125,0.0,1720.10400390625,1895.4371337890625,0.0,2849.516845703125,0.9400425553321838,1.0,0.0,3.0,1.0,0.0
12052980,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3001403808594,0.8970345258712769,0.4312105774879455,0.3913280069828033,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.30029296875,0.8521214127540588,0.3705871701240539,0.353722482919693,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30078125,0.7459273338317871,0.2448477298021316,0.1740262359380722,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3009948730469,0.7162169814109802,0.2143891900777816,0.2068364173173904,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3015441894531,0.6559785008430481,0.1655138880014419,0.7631439566612244,283.3003845214844,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.07763671875,283.29833984375,1.0,0.4569077491760254,1.0,1.0,0.0,1.0,-2.2676565647125244,2.2676522731781006,4.136375537200365e-06,1.751538634300232,0.888863742351532,0.888863742351532,0.0,120.55860137939452,121.0,30965.076171875,0.0,1131.2685546875,1.0,280.05731201171875,282.0477600097656,291.1519775390625,293.2273864746094,293.1499938964844,293.1499938964844,280.3500061035156,38155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491724729537964,1.0,0.0,0.0,3.721961975097656,3.721987009048462,9.243515251000644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.6669921875,0.0,1631.1627197265625,1895.4371337890625,0.0,2927.520751953125,0.9227833151817322,1.0,0.0,3.0,1.0,0.0
12053040,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3001403808594,0.8970345258712769,0.4312105774879455,0.3913280069828033,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.30029296875,0.8521214127540588,0.3705871701240539,0.353722482919693,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.30078125,0.7459273338317871,0.2448477298021316,0.1740262359380722,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3009948730469,0.7162169814109802,0.2143891900777816,0.2068364173173904,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3015441894531,0.6559785008430481,0.1655138880014419,0.7631439566612244,283.3003845214844,284.95001220703125,295.39556884765625,288.1259155273437,295.3949890136719,297.07763671875,283.29833984375,1.0,0.4569077491760254,1.0,1.0,0.0,1.0,-2.2676565647125244,2.2676522731781006,4.136375537200365e-06,1.751538634300232,0.888863742351532,0.888863742351532,0.0,120.55860137939452,121.0,30965.076171875,0.0,1131.2685546875,1.0,280.05731201171875,282.0477600097656,291.1519775390625,293.2273864746094,293.1499938964844,293.1499938964844,280.3500061035156,38155.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491724729537964,1.0,0.0,0.0,3.721961975097656,3.721987009048462,9.243515251000644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.6669921875,0.0,1631.1627197265625,1895.4371337890625,0.0,2927.520751953125,0.9227833151817322,1.0,0.0,3.0,1.0,0.0
12053100,296.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4342956542969,0.8914593458175659,0.4283627867698669,0.3884214758872986,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4334716796875,0.8488231301307678,0.370323121547699,0.3532527983188629,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43035888671875,0.742332935333252,0.2438862323760986,0.1732227355241775,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.42901611328125,0.7125473618507385,0.2134502381086349,0.2058158367872238,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4257202148437,0.6517053842544556,0.1641544997692108,0.7564970850944519,283.43280029296875,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0732116699219,283.4458312988281,1.0,0.4562945365905761,1.0,1.0,0.0,1.0,-2.2534191608428955,2.253415107727051,4.0845498006092384e-06,1.7403653860092163,0.8799834251403809,0.8799834251403809,0.0,122.00011444091795,121.0,29892.1796875,0.0,1121.400146484375,1.0,280.30242919921875,282.2247619628906,291.04754638671875,292.9676208496094,293.1499938964844,293.1499938964844,280.3500061035156,38220.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361691236495972,1.0,0.0,0.0,3.679332256317138,3.679357051849365,9.032985417434248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.29541015625,0.0,1582.7950439453125,1895.4371337890625,0.0,2805.945068359375,0.9133827090263368,1.0,0.0,3.0,1.0,0.0
