time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053160,296.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964904785156,0.8877186179161072,0.4262697398662567,0.3863322734832763,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.496337890625,0.8470330238342285,0.3706154525279999,0.3533539175987243,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4956359863281,0.7401472330093384,0.2434129118919372,0.1727811843156814,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4953308105469,0.7101660370826721,0.2129223644733429,0.2051941156387329,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4945983886719,0.6488216519355774,0.1631944328546524,0.7516052722930908,283.4961853027344,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.0746765136719,283.49908447265625,1.0,0.4558844268321991,1.0,1.0,0.0,1.0,-2.2438712120056152,2.2438671588897705,4.049932158523006e-06,1.7328392267227173,0.8709757328033447,0.8709757328033447,0.0,122.93573760986328,109.0,29645.287109375,0.0,1114.71337890625,1.0,280.3424987792969,282.285888671875,291.0285339355469,292.9535522460937,293.1499938964844,293.1499938964844,280.6499938964844,38242.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252431154251099,1.0,0.0,0.0,3.637532949447632,3.6375572681427,8.828911290947872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.234375,0.0,1536.0662841796875,1895.4371337890625,0.0,2704.2099609375,0.9040551781654358,1.0,0.0,3.0,1.0,0.0
12053220,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7219543457031,0.8918454051017761,0.423183262348175,0.3831161856651306,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217712402344,0.853816568851471,0.3721659481525421,0.3543636500835418,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.720947265625,0.7447624802589417,0.2433477342128753,0.17242231965065,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.7146318554878235,0.2126600444316864,0.2045478522777557,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.6515751481056213,0.1621080040931701,0.7447772026062012,283.7215881347656,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.08673095703125,283.7251281738281,1.0,0.4508910477161407,1.0,1.0,0.0,1.0,-2.2318058013916016,2.231801748275757,4.006448762083892e-06,1.7233506441116333,0.8563570380210876,0.8563570380210876,0.0,118.74034118652344,97.0,28443.55078125,0.0,1085.8740234375,1.0,280.64129638671875,282.5483093261719,291.001953125,292.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,38149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972715497016907,1.0,0.0,0.0,3.5562491416931152,3.5562727451324463,8.438741474492417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.3798828125,0.0,1447.0145263671875,1895.4371337890625,0.0,2446.506103515625,0.8859356641769409,1.0,0.0,3.0,1.0,0.0
12053280,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7219543457031,0.8918454051017761,0.423183262348175,0.3831161856651306,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217712402344,0.853816568851471,0.3721659481525421,0.3543636500835418,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.720947265625,0.7447624802589417,0.2433477342128753,0.17242231965065,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.7146318554878235,0.2126600444316864,0.2045478522777557,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.6515751481056213,0.1621080040931701,0.7447772026062012,283.7215881347656,284.95001220703125,295.44012451171875,288.120849609375,295.4395751953125,297.08673095703125,283.7251281738281,1.0,0.4508910477161407,1.0,1.0,0.0,1.0,-2.2318058013916016,2.231801748275757,4.006448762083892e-06,1.7233506441116333,0.8563570380210876,0.8563570380210876,0.0,118.74034118652344,97.0,28443.55078125,0.0,1085.8740234375,1.0,280.64129638671875,282.5483093261719,291.001953125,292.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,38149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972715497016907,1.0,0.0,0.0,3.5562491416931152,3.5562727451324463,8.438741474492417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.3798828125,0.0,1447.0145263671875,1895.4371337890625,0.0,2446.506103515625,0.8859356641769409,1.0,0.0,3.0,1.0,0.0
12053340,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9046610593795776,0.4209749102592468,0.3806853294372558,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8688235878944397,0.3745386898517608,0.3561210632324219,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.7564843893051147,0.2440544962882995,0.172570452094078,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7255067825317383,0.2131258249282837,0.2045282125473022,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.6611447334289551,0.1618196666240692,0.7412274479866028,283.9483947753906,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1054382324219,283.9520568847656,1.0,0.4440606534481048,1.0,1.0,0.0,1.0,-2.2268829345703125,2.226878881454468,3.98874453821918e-06,1.7194591760635376,0.8447721600532532,0.8447721600532532,0.0,110.77462768554688,85.0,27450.57421875,0.0,1050.4659423828125,1.0,280.9405822753906,282.8190612792969,291.0166320800781,292.7709045410156,293.1499938964844,293.1499938964844,281.25,37938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734442353248596,1.0,0.0,0.0,3.4824676513671875,3.482490301132202,8.092216035038291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.212890625,0.0,1368.4857177734375,1895.4371337890625,0.0,2231.484619140625,0.8694350719451904,1.0,0.0,3.0,1.0,0.0
12053400,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.9046610593795776,0.4209749102592468,0.3806853294372558,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486083984375,0.8688235878944397,0.3745386898517608,0.3561210632324219,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9477233886719,0.7564843893051147,0.2440544962882995,0.172570452094078,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9473571777344,0.7255067825317383,0.2131258249282837,0.2045282125473022,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9463806152344,0.6611447334289551,0.1618196666240692,0.7412274479866028,283.9483947753906,284.95001220703125,295.4620666503906,288.11865234375,295.4615173339844,297.1054382324219,283.9520568847656,1.0,0.4440606534481048,1.0,1.0,0.0,1.0,-2.2268829345703125,2.226878881454468,3.98874453821918e-06,1.7194591760635376,0.8447721600532532,0.8447721600532532,0.0,110.77462768554688,85.0,27450.57421875,0.0,1050.4659423828125,1.0,280.9405822753906,282.8190612792969,291.0166320800781,292.7709045410156,293.1499938964844,293.1499938964844,281.25,37938.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734442353248596,1.0,0.0,0.0,3.4824676513671875,3.482490301132202,8.092216035038291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.212890625,0.0,1368.4857177734375,1895.4371337890625,0.0,2231.484619140625,0.8694350719451904,1.0,0.0,3.0,1.0,0.0
12053460,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744079589844,0.9262719750404358,0.4193223416805267,0.3787240386009216,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742553710937,0.8909188508987427,0.3774116337299347,0.3583260476589203,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.774416446685791,0.2452412396669387,0.173032745718956,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1730041503906,0.7413047552108765,0.2140516936779022,0.2049136906862259,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.6765486598014832,0.1620460003614425,0.7398704290390015,284.1740417480469,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.1268005371094,284.177734375,1.0,0.4362446367740631,1.0,1.0,0.0,1.0,-2.2265608310699463,2.2265567779541016,3.987558557128068e-06,1.7191874980926514,0.8361799120903015,0.8361799120903015,0.0,100.89429473876952,73.0,26511.68359375,0.0,1012.65771484375,1.0,281.2398986816406,283.0873107910156,291.0365600585937,292.7331237792969,293.1499938964844,293.1499938964844,281.54998779296875,37643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544007301330566,1.0,0.0,0.0,3.4195148944854736,3.41953706741333,7.80229413521738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3076171875,0.0,1303.0625,1895.4371337890625,0.0,2063.643310546875,0.8552938103675842,1.0,0.0,3.0,1.0,0.0
12053520,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744079589844,0.9262719750404358,0.4193223416805267,0.3787240386009216,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742553710937,0.8909188508987427,0.3774116337299347,0.3583260476589203,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.774416446685791,0.2452412396669387,0.173032745718956,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1730041503906,0.7413047552108765,0.2140516936779022,0.2049136906862259,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.6765486598014832,0.1620460003614425,0.7398704290390015,284.1740417480469,284.95001220703125,295.4837646484375,288.1166687011719,295.48321533203125,297.1268005371094,284.177734375,1.0,0.4362446367740631,1.0,1.0,0.0,1.0,-2.2265608310699463,2.2265567779541016,3.987558557128068e-06,1.7191874980926514,0.8361799120903015,0.8361799120903015,0.0,100.89429473876952,73.0,26511.68359375,0.0,1012.65771484375,1.0,281.2398986816406,283.0873107910156,291.0365600585937,292.7331237792969,293.1499938964844,293.1499938964844,281.54998779296875,37643.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544007301330566,1.0,0.0,0.0,3.4195148944854736,3.41953706741333,7.80229413521738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.3076171875,0.0,1303.0625,1895.4371337890625,0.0,2063.643310546875,0.8552938103675842,1.0,0.0,3.0,1.0,0.0
12053580,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.9561836123466492,0.4180999100208282,0.3771269023418426,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.9220176339149476,0.3806402385234833,0.3608481287956238,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.7992191910743713,0.2467749863862991,0.1737224012613296,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.7634808421134949,0.2152982652187347,0.2055846601724624,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.6981741189956665,0.1626277565956115,0.7400463819503784,284.3965759277344,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1490783691406,284.40020751953125,1.0,0.4279254078865051,1.0,1.0,0.0,1.0,-2.229515314102173,2.229511260986328,3.998135980509687e-06,1.721498966217041,0.8305273056030273,0.8305273056030273,0.0,89.97794342041016,61.0,25621.025390625,0.0,974.222412109375,1.0,281.5392761230469,283.3509216308594,291.0492248535156,292.6935119628906,293.1499938964844,293.1499938964844,281.8500061035156,37290.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383232712745667,1.0,0.0,0.0,3.369720458984375,3.369742155075073,7.57671671181015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5166015625,0.0,1252.0447998046875,1895.4371337890625,0.0,1925.312255859375,0.844025731086731,1.0,0.0,3.0,1.0,0.0
12053640,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.9561836123466492,0.4180999100208282,0.3771269023418426,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39678955078125,0.9220176339149476,0.3806402385234833,0.3608481287956238,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3959350585937,0.7992191910743713,0.2467749863862991,0.1737224012613296,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39556884765625,0.7634808421134949,0.2152982652187347,0.2055846601724624,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.6981741189956665,0.1626277565956115,0.7400463819503784,284.3965759277344,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.1490783691406,284.40020751953125,1.0,0.4279254078865051,1.0,1.0,0.0,1.0,-2.229515314102173,2.229511260986328,3.998135980509687e-06,1.721498966217041,0.8305273056030273,0.8305273056030273,0.0,89.97794342041016,61.0,25621.025390625,0.0,974.222412109375,1.0,281.5392761230469,283.3509216308594,291.0492248535156,292.6935119628906,293.1499938964844,293.1499938964844,281.8500061035156,37290.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383232712745667,1.0,0.0,0.0,3.369720458984375,3.369742155075073,7.57671671181015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.5166015625,0.0,1252.0447998046875,1895.4371337890625,0.0,1925.312255859375,0.844025731086731,1.0,0.0,3.0,1.0,0.0
12053700,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.551025390625,0.9728299975395204,0.4176092743873596,0.3764016926288605,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.9424614310264589,0.3823498487472534,0.3621782064437866,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54693603515625,0.8141665458679199,0.2476385533809662,0.1741226762533188,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54541015625,0.7777156829833984,0.2160074114799499,0.2059897035360336,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414123535156,0.7114353775978088,0.1630137264728546,0.740527868270874,284.54949951171875,284.95001220703125,295.5158996582031,288.1141357421875,295.515380859375,297.1600341796875,284.5644226074219,1.0,0.4236600399017334,1.0,1.0,0.0,1.0,-2.231786727905273,2.2317826747894287,4.006296421721345e-06,1.723286747932434,0.8293136358261108,0.8293136358261108,0.0,84.3112564086914,61.0,24972.541015625,0.0,954.965576171875,1.0,281.79022216796875,283.5473937988281,291.0254821777344,292.58380126953125,293.1499938964844,293.1499938964844,281.8500061035156,37086.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284114360809326,1.0,0.0,0.0,3.349961280822754,3.349982738494873,7.488121696042072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0634765625,0.0,1231.7391357421875,1895.4371337890625,0.0,1841.7747802734373,0.8395513296127319,1.0,0.0,3.0,1.0,0.0
12053760,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.9900599718093872,0.4172886908054352,0.3758687674999237,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9649924039840698,0.3841821551322937,0.3636415600776672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8307241201400757,0.2486139386892318,0.1746081411838531,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6230773925781,0.7949122786521912,0.2168080955743789,0.2064860314130783,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220703125,0.7258405685424805,0.1634895652532577,0.7414124011993408,284.62408447265625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.1716613769531,284.62774658203125,1.0,0.4193763136863708,1.0,1.0,0.0,1.0,-2.235144853591919,2.235140800476074,4.018358140456257e-06,1.7259184122085571,0.8279430270195007,0.8279430270195007,0.0,78.4735336303711,64.0,24929.091796875,0.0,936.09375,1.0,281.8388977050781,283.61993408203125,291.05810546875,292.65887451171875,293.1499938964844,293.1499938964844,282.1499938964844,36892.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241916656494141,1.0,0.0,0.0,3.334890604019165,3.334911823272705,7.42089866889728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7275390625,0.0,1216.1383056640625,1895.4371337890625,0.0,1806.6466064453125,0.8360223770141602,1.0,0.0,3.0,1.0,0.0
12053820,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.4175958037376404,0.3666827380657196,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.987121880054474,0.3879571259021759,0.3669303953647613,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8497895002365112,0.2506810426712036,0.1758556813001632,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8142367005348206,0.2185006290674209,0.207833245396614,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7416343688964844,0.1645499467849731,0.7449467778205872,284.8432006835937,284.95001220703125,295.5475769042969,288.11212158203125,295.5470275878906,297.1941223144531,284.8460693359375,1.0,0.415296733379364,1.0,1.0,0.0,1.0,-2.235415458679199,2.2354114055633545,4.019676907773828e-06,1.7263323068618774,0.8282404541969299,0.8282404541969299,0.0,72.97583770751953,67.0,24207.345703125,0.0,915.429931640625,1.0,282.1384582519531,283.8785705566406,291.06475830078125,292.624755859375,293.1499938964844,293.1499938964844,282.45001220703125,36478.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117168307304382,1.0,0.0,0.0,3.3158211708068848,3.3158421516418457,7.336273597502441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.91748046875,0.0,1195.4429931640625,1895.4371337890625,0.0,1704.418701171875,0.831470787525177,1.0,0.0,3.0,1.0,0.0
12053880,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.4175958037376404,0.3666827380657196,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.987121880054474,0.3879571259021759,0.3669303953647613,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8497895002365112,0.2506810426712036,0.1758556813001632,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.8142367005348206,0.2185006290674209,0.207833245396614,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7416343688964844,0.1645499467849731,0.7449467778205872,284.8432006835937,284.95001220703125,295.5475769042969,288.11212158203125,295.5470275878906,297.1941223144531,284.8460693359375,1.0,0.415296733379364,1.0,1.0,0.0,1.0,-2.235415458679199,2.2354114055633545,4.019676907773828e-06,1.7263323068618774,0.8282404541969299,0.8282404541969299,0.0,72.97583770751953,67.0,24207.345703125,0.0,915.429931640625,1.0,282.1384582519531,283.8785705566406,291.06475830078125,292.624755859375,293.1499938964844,293.1499938964844,282.45001220703125,36478.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117168307304382,1.0,0.0,0.0,3.3158211708068848,3.3158421516418457,7.336273597502441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.91748046875,0.0,1195.4429931640625,1895.4371337890625,0.0,1704.418701171875,0.831470787525177,1.0,0.0,3.0,1.0,0.0
12053940,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.4208677411079407,0.3554754257202148,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9975982308387756,0.3919939398765564,0.3705515563488006,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8607866168022156,0.2529879808425903,0.1773390620946884,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8242371678352356,0.2203711420297622,0.2094492018222808,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7505788803100586,0.165862426161766,0.7500242590904236,285.0843505859375,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.21734619140625,285.0873413085937,1.0,0.4135949909687042,1.0,1.0,0.0,1.0,-2.2361347675323486,2.236130714416504,4.02225805373746e-06,1.7268930673599243,0.8318983912467957,0.8318983912467957,0.0,70.59846496582031,70.0,23689.998046875,0.0,907.07568359375,1.0,282.4383239746094,284.1421813964844,291.069091796875,292.5942687988281,293.1499938964844,293.1499938964844,282.75,36032.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001075744628906,1.0,0.0,0.0,3.313430070877075,3.313451051712036,7.325696174120822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.12060546875,0.0,1190.1865234375,1895.4371337890625,0.0,1611.602294921875,0.8305686712265015,1.0,0.0,3.0,1.0,0.0
12054000,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9990000128746032,0.4208677411079407,0.3554754257202148,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9975982308387756,0.3919939398765564,0.3705515563488006,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8607866168022156,0.2529879808425903,0.1773390620946884,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8242371678352356,0.2203711420297622,0.2094492018222808,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7505788803100586,0.165862426161766,0.7500242590904236,285.0843505859375,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.21734619140625,285.0873413085937,1.0,0.4135949909687042,1.0,1.0,0.0,1.0,-2.2361347675323486,2.236130714416504,4.02225805373746e-06,1.7268930673599243,0.8318983912467957,0.8318983912467957,0.0,70.59846496582031,70.0,23689.998046875,0.0,907.07568359375,1.0,282.4383239746094,284.1421813964844,291.069091796875,292.5942687988281,293.1499938964844,293.1499938964844,282.75,36032.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001075744628906,1.0,0.0,0.0,3.313430070877075,3.313451051712036,7.325696174120822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.12060546875,0.0,1190.1865234375,1895.4371337890625,0.0,1611.602294921875,0.8305686712265015,1.0,0.0,3.0,1.0,0.0
12054060,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9990000128746032,0.4247974157333374,0.350545585155487,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9990000128746032,0.3967294692993164,0.3691413998603821,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.867584764957428,0.2555876970291137,0.1790701597929,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8301231265068054,0.2224588692188263,0.2113294154405594,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7561236023902893,0.1674458682537078,0.7566558122634888,285.3277282714844,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.2426452636719,285.33074951171875,1.0,0.4137724637985229,1.0,1.0,0.0,1.0,-2.2419686317443848,2.24196457862854,4.042628006573068e-06,1.7310926914215088,0.8388380408287048,0.8388380408287048,0.0,69.7260513305664,73.0,23247.6484375,0.0,908.9962158203124,1.0,282.7384033203125,284.4030456542969,291.0765991210937,292.5738830566406,293.1499938964844,293.1499938964844,283.04998779296875,35580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901847124099731,1.0,0.0,0.0,3.328223705291748,3.328244686126709,7.391257099698123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.001953125,0.0,1200.91796875,1895.4371337890625,0.0,1534.170166015625,0.8334505558013916,1.0,0.0,3.0,1.0,0.0
12054120,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9990000128746032,0.4247974157333374,0.350545585155487,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.9990000128746032,0.3967294692993164,0.3691413998603821,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.867584764957428,0.2555876970291137,0.1790701597929,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8301231265068054,0.2224588692188263,0.2113294154405594,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7561236023902893,0.1674458682537078,0.7566558122634888,285.3277282714844,284.95001220703125,295.58905029296875,288.1102905273437,295.5885314941406,297.2426452636719,285.33074951171875,1.0,0.4137724637985229,1.0,1.0,0.0,1.0,-2.2419686317443848,2.24196457862854,4.042628006573068e-06,1.7310926914215088,0.8388380408287048,0.8388380408287048,0.0,69.7260513305664,73.0,23247.6484375,0.0,908.9962158203124,1.0,282.7384033203125,284.4030456542969,291.0765991210937,292.5738830566406,293.1499938964844,293.1499938964844,283.04998779296875,35580.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901847124099731,1.0,0.0,0.0,3.328223705291748,3.328244686126709,7.391257099698123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.001953125,0.0,1200.91796875,1895.4371337890625,0.0,1534.170166015625,0.8334505558013916,1.0,0.0,3.0,1.0,0.0
12054180,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.4282194972038269,0.3495205640792846,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.4026015102863312,0.3680619895458221,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.8715783953666687,0.2584453523159027,0.1810077726840973,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.8334323763847351,0.2247351855039596,0.2134230136871338,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.7593518495559692,0.1692114025354385,0.7643347978591919,285.5690612792969,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.2726135253906,285.57232666015625,1.0,0.4153216779232025,1.0,1.0,0.0,1.0,-2.252354145050049,2.252350091934204,4.080830876773689e-06,1.7396125793457031,0.848980724811554,0.848980724811554,0.0,69.8375244140625,76.0,22857.994140625,0.0,920.1187133789062,1.0,283.0386962890625,284.6604919433594,291.0833740234375,292.5564880371094,293.1499938964844,293.1499938964844,283.1499938964844,35147.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817308068275452,1.0,0.0,0.0,3.3593978881835938,3.3594188690185547,7.530367724939424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.412109375,0.0,1227.380859375,1895.4371337890625,0.0,1469.6669921875,0.837981104850769,1.0,0.0,3.0,1.0,0.0
12054240,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.4282194972038269,0.3495205640792846,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.4026015102863312,0.3680619895458221,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.8715783953666687,0.2584453523159027,0.1810077726840973,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.8334323763847351,0.2247351855039596,0.2134230136871338,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.7593518495559692,0.1692114025354385,0.7643347978591919,285.5690612792969,284.95001220703125,295.6094970703125,288.1097106933594,295.6089782714844,297.2726135253906,285.57232666015625,1.0,0.4153216779232025,1.0,1.0,0.0,1.0,-2.252354145050049,2.252350091934204,4.080830876773689e-06,1.7396125793457031,0.848980724811554,0.848980724811554,0.0,69.8375244140625,76.0,22857.994140625,0.0,920.1187133789062,1.0,283.0386962890625,284.6604919433594,291.0833740234375,292.5564880371094,293.1499938964844,293.1499938964844,283.1499938964844,35147.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817308068275452,1.0,0.0,0.0,3.3593978881835938,3.3594188690185547,7.530367724939424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.412109375,0.0,1227.380859375,1895.4371337890625,0.0,1469.6669921875,0.837981104850769,1.0,0.0,3.0,1.0,0.0
12054300,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.9990000128746032,0.4295534789562225,0.3496260941028595,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.9990000128746032,0.4055643379688263,0.3681731224060058,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.873093843460083,0.2598284482955932,0.1819984167814254,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.8346525430679321,0.2258345633745193,0.2144911289215088,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.7605637311935425,0.1700646877288818,0.7682814002037048,285.63824462890625,284.95001220703125,295.61962890625,288.1094970703125,295.619140625,297.2860412597656,285.64422607421875,1.0,0.4165555536746979,1.0,1.0,0.0,1.0,-2.259826421737671,2.259822130203247,4.107905169803416e-06,1.7454370260238647,0.8542410135269165,0.8542410135269165,0.0,70.08204650878906,76.0,22766.703125,0.0,928.4721069335938,1.0,283.1286315917969,284.7364196777344,291.1034851074219,292.5711669921875,293.1499938964844,293.1499938964844,283.1499938964844,34737.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682248592376709,1.0,0.0,0.0,3.3658013343811035,3.365822553634644,7.55910321004194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.18603515625,0.0,1230.6640625,1895.4371337890625,0.0,1473.5775146484375,0.8407214283943176,1.0,0.0,3.0,1.0,0.0
12054360,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.9990000128746032,0.4305571019649505,0.3502921760082245,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6681823730469,0.9990000128746032,0.408399760723114,0.3688745200634002,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.8740649223327637,0.2611385583877563,0.1829466372728347,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.8353921175003052,0.2268689274787902,0.2155100554227829,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.761304497718811,0.1708568930625915,0.7720213532447815,285.6680908203125,284.95001220703125,295.6297302246094,288.109375,295.6292419433594,297.29742431640625,285.6695251464844,1.0,0.4180417358875274,1.0,1.0,0.0,1.0,-2.268322706222534,2.268318653106689,4.138792519370327e-06,1.7520519495010376,0.8593494892120361,0.8593494892120361,0.0,70.47410583496094,79.0,22857.685546875,0.0,938.4714965820312,1.0,283.1461181640625,284.760009765625,291.1323547363281,292.63116455078125,293.1499938964844,293.1499938964844,283.1499938964844,34524.18359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859812140464783,1.0,0.0,0.0,3.381765842437744,3.381787061691284,7.630981144757243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.89794921875,0.0,1244.488525390625,1895.4371337890625,0.0,1501.92431640625,0.8410559892654419,1.0,0.0,3.0,1.0,0.0
12054420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.9990000128746032,0.4311620891094208,0.3517704308032989,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824951171875,0.9990000128746032,0.4113593399524688,0.3704312145709991,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.874428927898407,0.2624891996383667,0.1839452385902404,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8355792760848999,0.2279217541217804,0.2165747433900833,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.7614908814430237,0.1716391593217849,0.7758544087409973,285.68243408203125,284.95001220703125,295.64129638671875,288.1092834472656,295.64080810546875,297.3067626953125,285.683349609375,1.0,0.4200162887573242,1.0,1.0,0.0,1.0,-2.279049873352051,2.279045820236206,4.177949449513108e-06,1.760395050048828,0.8651053309440613,0.8651053309440613,0.0,71.10350036621094,79.0,22963.591796875,0.0,951.7144165039062,1.0,283.1494445800781,284.7720031738281,291.1553955078125,292.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,33939.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692438006401062,1.0,0.0,0.0,3.381256580352783,3.3812777996063232,7.6286829653327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0595703125,0.0,1239.9449462890625,1895.4371337890625,0.0,1551.5936279296875,0.8429312109947205,1.0,0.0,3.0,1.0,0.0
12054480,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9990000128746032,0.4312523305416107,0.3533265888690948,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9990000128746032,0.4133362174034118,0.3720699250698089,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.8742063045501709,0.2634032964706421,0.1846197843551635,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.835279643535614,0.2286195605993271,0.2172833085060119,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.7611785531044006,0.1721335500478744,0.7783185243606567,285.6880798339844,284.95001220703125,295.6498107910156,288.1092834472656,295.6493225097656,297.31134033203125,285.68878173828125,1.0,0.4216340184211731,1.0,1.0,0.0,1.0,-2.287508249282837,2.287503957748413,4.2089468479389325e-06,1.76696515083313,0.8693497776985168,0.8693497776985168,0.0,71.68334197998047,82.0,23058.01953125,0.0,962.561767578125,1.0,283.1498718261719,284.7748107910156,291.1616516113281,292.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,33722.4375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973056793212891,1.0,0.0,0.0,3.390833139419556,3.390854358673096,7.671956723243056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9228515625,0.0,1247.664306640625,1895.4371337890625,0.0,1589.5552978515625,0.8418638706207275,1.0,0.0,3.0,1.0,0.0
12054540,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9990000128746032,0.4304819405078888,0.358223021030426,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9990000128746032,0.4173761904239654,0.3772260844707489,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.8724616765975952,0.2653990685939789,0.1860733777284622,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8334619402885437,0.2300859540700912,0.2187617421150207,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.75926274061203,0.1730803847312927,0.7830855250358582,285.7065734863281,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.3161315917969,285.7073974609375,1.0,0.4258643090724945,1.0,1.0,0.0,1.0,-2.308830499649048,2.308826208114624,4.287568117433693e-06,1.7834948301315308,0.8795701861381531,0.8795701861381531,0.0,73.36139678955078,85.0,23273.513671875,0.0,991.0824584960938,1.0,283.1499938964844,284.7890319824219,291.1543884277344,292.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,32829.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066028714179993,1.0,0.0,0.0,3.392660617828369,3.39268159866333,7.680228577555681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.791015625,0.0,1243.2164306640625,1895.4371337890625,0.0,1663.24658203125,0.8409908413887024,1.0,0.0,3.0,1.0,0.0
12054600,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9990000128746032,0.4304819405078888,0.358223021030426,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9990000128746032,0.4173761904239654,0.3772260844707489,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.8724616765975952,0.2653990685939789,0.1860733777284622,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.8334619402885437,0.2300859540700912,0.2187617421150207,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.75926274061203,0.1730803847312927,0.7830855250358582,285.7065734863281,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.3161315917969,285.7073974609375,1.0,0.4258643090724945,1.0,1.0,0.0,1.0,-2.308830499649048,2.308826208114624,4.287568117433693e-06,1.7834948301315308,0.8795701861381531,0.8795701861381531,0.0,73.36139678955078,85.0,23273.513671875,0.0,991.0824584960938,1.0,283.1499938964844,284.7890319824219,291.1543884277344,292.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,32829.01953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066028714179993,1.0,0.0,0.0,3.392660617828369,3.39268159866333,7.680228577555681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.791015625,0.0,1243.2164306640625,1895.4371337890625,0.0,1663.24658203125,0.8409908413887024,1.0,0.0,3.0,1.0,0.0
12054660,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.4285934865474701,0.3644130229949951,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.4207021296024322,0.383744478225708,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8695961236953735,0.2673008739948272,0.1874457150697708,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8305913805961609,0.2314094454050064,0.2200884968042373,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.7561898827552795,0.1738048493862152,0.786800742149353,285.7279357910156,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.3150634765625,285.7288818359375,1.0,0.4305651187896728,1.0,1.0,0.0,1.0,-2.3318004608154297,2.331796169281006,4.373038336780155e-06,1.8012549877166748,0.8900946378707886,0.8900946378707886,0.0,75.38826751708984,88.0,23498.96484375,0.0,1023.2188110351562,1.0,283.1499938964844,284.8063659667969,291.1401062011719,292.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,31883.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126044631004333,1.0,0.0,0.0,3.389334201812744,3.389354944229126,7.665175303372962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2919921875,0.0,1233.44189453125,1895.4371337890625,0.0,1711.609619140625,0.8389248847961426,1.0,0.0,3.0,1.0,0.0
12054720,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.4285934865474701,0.3644130229949951,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.9990000128746032,0.4207021296024322,0.383744478225708,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8695961236953735,0.2673008739948272,0.1874457150697708,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.8305913805961609,0.2314094454050064,0.2200884968042373,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275390625,0.7561898827552795,0.1738048493862152,0.786800742149353,285.7279357910156,284.95001220703125,295.6894226074219,288.1098022460937,295.6889343261719,297.3150634765625,285.7288818359375,1.0,0.4305651187896728,1.0,1.0,0.0,1.0,-2.3318004608154297,2.331796169281006,4.373038336780155e-06,1.8012549877166748,0.8900946378707886,0.8900946378707886,0.0,75.38826751708984,88.0,23498.96484375,0.0,1023.2188110351562,1.0,283.1499938964844,284.8063659667969,291.1401062011719,292.7079162597656,293.1499938964844,293.1499938964844,283.1499938964844,31883.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126044631004333,1.0,0.0,0.0,3.389334201812744,3.389354944229126,7.665175303372962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2919921875,0.0,1233.44189453125,1895.4371337890625,0.0,1711.609619140625,0.8389248847961426,1.0,0.0,3.0,1.0,0.0
12054780,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.4258370399475097,0.3714966773986816,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.4234583377838135,0.3912038803100586,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.8660992980003357,0.2691839933395386,0.1888011842966079,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8270991444587708,0.2326634228229522,0.221343994140625,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.752413272857666,0.1743753254413604,0.7897995710372925,285.75164794921875,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.31036376953125,285.7527160644531,1.0,0.4356091022491455,1.0,1.0,0.0,1.0,-2.356008768081665,2.356004238128662,4.46399417342036e-06,1.8199275732040403,0.9009521007537842,0.9009521007537842,0.0,77.67891693115234,91.0,23731.201171875,0.0,1058.33837890625,1.0,283.1499938964844,284.8262939453125,291.1313781738281,292.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,30911.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166491150856018,1.0,0.0,0.0,3.3818929195404053,3.381913661956787,7.631554694853548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.63916015625,0.0,1219.56494140625,1895.4371337890625,0.0,1744.5396728515625,0.8359148502349854,1.0,0.0,3.0,1.0,0.0
12054840,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.4258370399475097,0.3714966773986816,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.9990000128746032,0.4234583377838135,0.3912038803100586,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.8660992980003357,0.2691839933395386,0.1888011842966079,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8270991444587708,0.2326634228229522,0.221343994140625,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.752413272857666,0.1743753254413604,0.7897995710372925,285.75164794921875,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.31036376953125,285.7527160644531,1.0,0.4356091022491455,1.0,1.0,0.0,1.0,-2.356008768081665,2.356004238128662,4.46399417342036e-06,1.8199275732040403,0.9009521007537842,0.9009521007537842,0.0,77.67891693115234,91.0,23731.201171875,0.0,1058.33837890625,1.0,283.1499938964844,284.8262939453125,291.1313781738281,292.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,30911.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166491150856018,1.0,0.0,0.0,3.3818929195404053,3.381913661956787,7.631554694853548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.63916015625,0.0,1219.56494140625,1895.4371337890625,0.0,1744.5396728515625,0.8359148502349854,1.0,0.0,3.0,1.0,0.0
12054900,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9990000128746032,0.424190491437912,0.375285655260086,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662353515625,0.9990000128746032,0.4246560633182525,0.3951938450336456,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.864211916923523,0.2701295614242553,0.1894808560609817,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76580810546875,0.8252050280570984,0.2332767099142074,0.2219575941562652,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655029296875,0.7503576278686523,0.1746166497468948,0.7910948991775513,285.7661437988281,284.95001220703125,295.7186584472656,288.11083984375,295.7182006835937,297.3070983886719,285.7675170898437,1.0,0.4382280111312866,1.0,1.0,0.0,1.0,-2.3684630393981934,2.3684585094451904,4.511141014518216e-06,1.829518437385559,0.9065371751785278,0.9065371751785278,0.0,78.90388488769531,91.0,23840.408203125,0.0,1076.8524169921875,1.0,283.1499938964844,284.8399963378906,291.1292724609375,292.71405029296875,293.1499938964844,293.1499938964844,283.1499938964844,30279.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183575630187988,1.0,0.0,0.0,3.369049549102783,3.369070053100586,7.573700031571207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.32470703125,0.0,1202.977783203125,1895.4371337890625,0.0,1758.52880859375,0.8349942564964294,1.0,0.0,3.0,1.0,0.0
12054960,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.9990000128746032,0.4223894476890564,0.3791137039661407,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77740478515625,0.9990000128746032,0.4257444143295288,0.3993628919124603,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.862241268157959,0.2710805535316467,0.1901667416095733,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8232176303863525,0.2338845133781433,0.2225683480501175,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7482042908668518,0.1748336553573608,0.7922875881195068,285.7773132324219,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.3033752441406,285.7784729003906,1.0,0.440895527601242,1.0,1.0,0.0,1.0,-2.3810415267944336,2.3810369968414307,4.559014087135438e-06,1.8392009735107424,0.9121663570404052,0.9121663570404052,0.0,80.1818618774414,94.0,23966.94140625,0.0,1095.9066162109375,1.0,283.1499938964844,284.8483581542969,291.12890625,292.720458984375,293.1499938964844,293.1499938964844,283.1499938964844,29926.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200626730918884,1.0,0.0,0.0,3.370878219604492,3.370898485183716,7.5819235689778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.880859375,0.0,1202.2716064453125,1895.4371337890625,0.0,1772.536865234375,0.8380897641181946,1.0,0.0,3.0,1.0,0.0
