time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055020,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.988592803478241,0.4193626046180725,0.3781401515007019,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.9929521083831788,0.4276295304298401,0.404891699552536,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.8523290157318115,0.2729054987430572,0.1915677934885025,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.813640296459198,0.2350064367055893,0.2238086462020874,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.7388980388641357,0.1751451194286346,0.7945768237113953,285.7781982421875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2950439453125,285.7779846191406,1.0,0.4456672072410583,1.0,1.0,0.0,1.0,-2.39324951171875,2.393244981765747,4.605447884387104e-06,1.8484466075897217,0.9232365489006042,0.9232365489006042,0.0,84.35441589355469,97.0,24150.791015625,0.0,1126.1431884765625,1.0,283.1499938964844,284.8402709960937,291.1309814453125,292.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,29995.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238179445266724,1.0,0.0,0.0,3.415773630142212,3.4157943725585938,7.785230877743743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.81494140625,0.0,1245.8138427734375,1895.4371337890625,0.0,1803.5487060546875,0.8487005829811096,1.0,0.0,3.0,1.0,0.0
12055080,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.988592803478241,0.4193626046180725,0.3781401515007019,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.9929521083831788,0.4276295304298401,0.404891699552536,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.8523290157318115,0.2729054987430572,0.1915677934885025,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.813640296459198,0.2350064367055893,0.2238086462020874,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.7388980388641357,0.1751451194286346,0.7945768237113953,285.7781982421875,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2950439453125,285.7779846191406,1.0,0.4456672072410583,1.0,1.0,0.0,1.0,-2.39324951171875,2.393244981765747,4.605447884387104e-06,1.8484466075897217,0.9232365489006042,0.9232365489006042,0.0,84.35441589355469,97.0,24150.791015625,0.0,1126.1431884765625,1.0,283.1499938964844,284.8402709960937,291.1309814453125,292.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,29995.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238179445266724,1.0,0.0,0.0,3.415773630142212,3.4157943725585938,7.785230877743743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.81494140625,0.0,1245.8138427734375,1895.4371337890625,0.0,1803.5487060546875,0.8487005829811096,1.0,0.0,3.0,1.0,0.0
12055140,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9747630953788756,0.41748708486557,0.3764581084251404,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9826087951660156,0.4299268424510956,0.4071226716041565,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.8423284292221069,0.2746230065822601,0.1929018348455429,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8032009601593018,0.2360001504421234,0.2249399423599243,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.729478657245636,0.1753597855567932,0.7964069843292236,285.764892578125,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2904052734375,285.7644348144531,1.0,0.4496266543865204,1.0,1.0,0.0,1.0,-2.39829158782959,2.398287057876587,4.624901066563325e-06,1.8523752689361568,0.9340066313743592,0.9340066313743592,0.0,88.7663345336914,100.0,24290.455078125,0.0,1150.228515625,1.0,283.1499938964844,284.81817626953125,291.1299133300781,292.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,30496.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270958423614502,1.0,0.0,0.0,3.4824297428131104,3.482451200485229,8.092040388874011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.19970703125,0.0,1315.322509765625,1895.4371337890625,0.0,1830.7945556640625,0.8645758628845215,1.0,0.0,3.0,1.0,0.0
12055200,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9747630953788756,0.41748708486557,0.3764581084251404,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9826087951660156,0.4299268424510956,0.4071226716041565,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76495361328125,0.8423284292221069,0.2746230065822601,0.1929018348455429,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8032009601593018,0.2360001504421234,0.2249399423599243,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.729478657245636,0.1753597855567932,0.7964069843292236,285.764892578125,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2904052734375,285.7644348144531,1.0,0.4496266543865204,1.0,1.0,0.0,1.0,-2.39829158782959,2.398287057876587,4.624901066563325e-06,1.8523752689361568,0.9340066313743592,0.9340066313743592,0.0,88.7663345336914,100.0,24290.455078125,0.0,1150.228515625,1.0,283.1499938964844,284.81817626953125,291.1299133300781,292.74468994140625,293.1499938964844,293.1499938964844,283.1499938964844,30496.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270958423614502,1.0,0.0,0.0,3.4824297428131104,3.482451200485229,8.092040388874011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.19970703125,0.0,1315.322509765625,1895.4371337890625,0.0,1830.7945556640625,0.8645758628845215,1.0,0.0,3.0,1.0,0.0
12055260,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9626935124397278,0.4158864319324493,0.37512868642807,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9741907715797424,0.432384729385376,0.4095528125762939,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8349886536598206,0.2762987315654754,0.1941785961389541,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7950047850608826,0.2369150966405868,0.2259622812271118,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7221633791923523,0.1755387187004089,0.7979215383529663,285.74774169921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2873229980469,285.74713134765625,1.0,0.4532424509525299,1.0,1.0,0.0,1.0,-2.404195547103882,2.4041907787323,4.647262358048465e-06,1.8567222356796265,0.9445184469223022,0.9445184469223022,0.0,92.5587921142578,103.0,24440.2578125,0.0,1172.4984130859375,1.0,283.1499938964844,284.79150390625,291.1288757324219,292.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,31254.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297907471656799,1.0,0.0,0.0,3.561279296875,3.5613017082214355,8.462631058137049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.7646484375,0.0,1402.0396728515625,1895.4371337890625,0.0,1853.3148193359373,0.883404552936554,1.0,0.0,3.0,1.0,0.0
12055320,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.9626935124397278,0.4158864319324493,0.37512868642807,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.9741907715797424,0.432384729385376,0.4095528125762939,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.747802734375,0.8349886536598206,0.2762987315654754,0.1941785961389541,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7950047850608826,0.2369150966405868,0.2259622812271118,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7480163574219,0.7221633791923523,0.1755387187004089,0.7979215383529663,285.74774169921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2873229980469,285.74713134765625,1.0,0.4532424509525299,1.0,1.0,0.0,1.0,-2.404195547103882,2.4041907787323,4.647262358048465e-06,1.8567222356796265,0.9445184469223022,0.9445184469223022,0.0,92.5587921142578,103.0,24440.2578125,0.0,1172.4984130859375,1.0,283.1499938964844,284.79150390625,291.1288757324219,292.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,31254.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297907471656799,1.0,0.0,0.0,3.561279296875,3.5613017082214355,8.462631058137049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.7646484375,0.0,1402.0396728515625,1895.4371337890625,0.0,1853.3148193359373,0.883404552936554,1.0,0.0,3.0,1.0,0.0
12055380,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.951378583908081,0.414341002702713,0.3738672435283661,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9666562676429749,0.4348489344120025,0.4120025038719177,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8289083242416382,0.2779639363288879,0.1954355090856552,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7880207300186157,0.2377756536006927,0.2269174605607986,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7157049179077148,0.1756889969110489,0.7992525100708008,285.72900390625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2846374511719,285.7283630371094,1.0,0.4566101729869842,1.0,1.0,0.0,1.0,-2.409879446029663,2.409874677658081,4.668817837227834e-06,1.8608933687210083,0.954768717288971,0.954768717288971,0.0,96.07965087890624,106.0,24590.27734375,0.0,1193.503173828125,1.0,283.1499938964844,284.76300048828125,291.1293029785156,292.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,32166.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321942448616028,1.0,0.0,0.0,3.646533727645874,3.646557092666626,8.872658554537338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.64208984375,0.0,1500.6580810546875,1895.4371337890625,0.0,1873.490478515625,0.903791606426239,1.0,0.0,3.0,1.0,0.0
12055440,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.951378583908081,0.414341002702713,0.3738672435283661,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9666562676429749,0.4348489344120025,0.4120025038719177,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8289083242416382,0.2779639363288879,0.1954355090856552,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7880207300186157,0.2377756536006927,0.2269174605607986,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7157049179077148,0.1756889969110489,0.7992525100708008,285.72900390625,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.2846374511719,285.7283630371094,1.0,0.4566101729869842,1.0,1.0,0.0,1.0,-2.409879446029663,2.409874677658081,4.668817837227834e-06,1.8608933687210083,0.954768717288971,0.954768717288971,0.0,96.07965087890624,106.0,24590.27734375,0.0,1193.503173828125,1.0,283.1499938964844,284.76300048828125,291.1293029785156,292.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,32166.2421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321942448616028,1.0,0.0,0.0,3.646533727645874,3.646557092666626,8.872658554537338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.64208984375,0.0,1500.6580810546875,1895.4371337890625,0.0,1873.490478515625,0.903791606426239,1.0,0.0,3.0,1.0,0.0
12055500,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9459462761878968,0.4135743677616119,0.3732437491416931,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.9631243348121644,0.4360687732696533,0.4132173955440521,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.8261913061141968,0.2787985503673553,0.19606314599514,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7848551273345947,0.2381910532712936,0.2273778021335601,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.7126482129096985,0.1757544726133346,0.7998637557029724,285.71783447265625,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.2833557128906,285.7169189453125,1.0,0.4582266211509704,1.0,1.0,0.0,1.0,-2.4126312732696533,2.4126267433166504,4.679266567109153e-06,1.8629096746444704,0.9597758054733276,0.9597758054733276,0.0,97.77307891845705,106.0,24671.9375,0.0,1203.660888671875,1.0,283.1499938964844,284.7460327148437,291.1301574707031,292.7669372558594,293.1499938964844,293.1499938964844,283.1499938964844,32798.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333665490150452,1.0,0.0,0.0,3.6982131004333496,3.698237180709839,9.125930660047744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.3017578125,0.0,1563.20361328125,1895.4371337890625,0.0,1883.361328125,0.9133983850479126,1.0,0.0,3.0,1.0,0.0
12055560,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.9406425356864928,0.4128117263317108,0.3726188540458679,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9597078561782836,0.4372786283493042,0.4144195318222046,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.8236308693885803,0.2796370983123779,0.196690633893013,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.7818556427955627,0.2385988533496856,0.2278276532888412,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.709644079208374,0.17581407725811,0.8004375696182251,285.71002197265625,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.2821044921875,285.7093505859375,1.0,0.4598070085048675,1.0,1.0,0.0,1.0,-2.4153084754943848,2.4153037071228027,4.689439265348483e-06,1.8648693561553955,0.9647635817527772,0.9647635817527772,0.0,99.43617248535156,109.0,24737.51171875,0.0,1213.62841796875,1.0,283.1499938964844,284.7343444824219,291.1308288574219,292.7713623046875,293.1499938964844,293.1499938964844,283.04998779296875,33171.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344875931739807,1.0,0.0,0.0,3.7347004413604736,3.734724760055542,9.306895663030446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.53125,0.0,1607.804443359375,1895.4371337890625,0.0,1892.8193359375,0.9238958358764648,1.0,0.0,3.0,1.0,0.0
12055620,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.92973130941391,0.4108892977237701,0.3711438775062561,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.9525561332702636,0.4393592178821563,0.416612297296524,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8184069395065308,0.2810926735401153,0.1978524327278137,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7758044004440308,0.2392121851444244,0.228602722287178,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7033523917198181,0.1757694631814956,0.8011180758476257,285.61773681640625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2768249511719,285.61639404296875,1.0,0.4628272354602813,1.0,1.0,0.0,1.0,-2.4193172454833984,2.4193127155303955,4.7046491999935824e-06,1.867779970169068,0.9729371666908264,0.9729371666908264,0.0,102.83216094970705,112.0,25057.1328125,0.0,1232.326171875,1.0,283.0523376464844,284.6253967285156,291.152587890625,292.8251037597656,293.1499938964844,293.1499938964844,282.75,34102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422149181365967,1.0,0.0,0.0,3.812214612960816,3.8122398853302,9.697236009742485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.681640625,0.0,1706.410888671875,1895.4371337890625,0.0,1958.48681640625,0.940360963344574,1.0,0.0,3.0,1.0,0.0
12055680,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176452636719,0.92973130941391,0.4108892977237701,0.3711438775062561,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.9525561332702636,0.4393592178821563,0.416612297296524,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.8184069395065308,0.2810926735401153,0.1978524327278137,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.7758044004440308,0.2392121851444244,0.228602722287178,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184387207031,0.7033523917198181,0.1757694631814956,0.8011180758476257,285.61773681640625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2768249511719,285.61639404296875,1.0,0.4628272354602813,1.0,1.0,0.0,1.0,-2.4193172454833984,2.4193127155303955,4.7046491999935824e-06,1.867779970169068,0.9729371666908264,0.9729371666908264,0.0,102.83216094970705,112.0,25057.1328125,0.0,1232.326171875,1.0,283.0523376464844,284.6253967285156,291.152587890625,292.8251037597656,293.1499938964844,293.1499938964844,282.75,34102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422149181365967,1.0,0.0,0.0,3.812214612960816,3.8122398853302,9.697236009742485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.681640625,0.0,1706.410888671875,1895.4371337890625,0.0,1958.48681640625,0.940360963344574,1.0,0.0,3.0,1.0,0.0
12055740,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9171102643013,0.407825767993927,0.3688510656356811,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.943570613861084,0.4404706060886383,0.4180783033370971,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.811883270740509,0.281851202249527,0.1986387223005294,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.7686272859573364,0.2392241358757019,0.2289379239082336,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.6958293914794922,0.1752159744501114,0.8000636100769043,285.3738708496094,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2634582519531,285.3712463378906,1.0,0.4654812812805176,1.0,1.0,0.0,1.0,-2.418410539627075,2.418405771255493,4.700860699813347e-06,1.8669370412826536,0.9766201376914978,0.9766201376914978,0.0,106.628662109375,115.0,25703.76953125,0.0,1246.8988037109375,1.0,282.7566833496094,284.35186767578125,291.1927795410156,292.93524169921875,293.1499938964844,293.1499938964844,282.45001220703125,34741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604262828826904,1.0,0.0,0.0,3.8601348400115967,3.86016058921814,9.94255969999358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.04345703125,0.0,1769.80322265625,1895.4371337890625,0.0,2116.31298828125,0.9515950679779052,1.0,0.0,3.0,1.0,0.0
12055800,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9171102643013,0.407825767993927,0.3688510656356811,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.943570613861084,0.4404706060886383,0.4180783033370971,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.811883270740509,0.281851202249527,0.1986387223005294,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.7686272859573364,0.2392241358757019,0.2289379239082336,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.6958293914794922,0.1752159744501114,0.8000636100769043,285.3738708496094,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2634582519531,285.3712463378906,1.0,0.4654812812805176,1.0,1.0,0.0,1.0,-2.418410539627075,2.418405771255493,4.700860699813347e-06,1.8669370412826536,0.9766201376914978,0.9766201376914978,0.0,106.628662109375,115.0,25703.76953125,0.0,1246.8988037109375,1.0,282.7566833496094,284.35186767578125,291.1927795410156,292.93524169921875,293.1499938964844,293.1499938964844,282.45001220703125,34741.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604262828826904,1.0,0.0,0.0,3.8601348400115967,3.86016058921814,9.94255969999358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.04345703125,0.0,1769.80322265625,1895.4371337890625,0.0,2116.31298828125,0.9515950679779052,1.0,0.0,3.0,1.0,0.0
12055860,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.903815746307373,0.4039598703384399,0.3657030463218689,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.9329248666763306,0.4407646059989929,0.4186903238296509,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8039501905441284,0.2820188999176025,0.1989686489105224,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7604900002479553,0.2386732995510101,0.2287073880434036,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6871196627616882,0.1741395890712738,0.7965890169143677,285.12335205078125,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.24444580078125,285.12078857421875,1.0,0.4675712585449219,1.0,1.0,0.0,1.0,-2.4113128185272217,2.4113082885742188,4.673027888202341e-06,1.8612843751907349,0.9768868684768676,0.9768868684768676,0.0,110.74298095703124,118.0,26283.13671875,0.0,1255.4091796875,1.0,282.4565124511719,284.0750427246094,291.18682861328125,292.9750366210937,293.1499938964844,293.1499938964844,282.1499938964844,35235.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762628793716431,1.0,0.0,0.0,3.889529228210449,3.8895554542541504,1.009455900202738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.02294921875,0.0,1810.2464599609373,1895.4371337890625,0.0,2256.65234375,0.9585477709770204,1.0,0.0,3.0,1.0,0.0
12055920,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.903815746307373,0.4039598703384399,0.3657030463218689,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.9329248666763306,0.4407646059989929,0.4186903238296509,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8039501905441284,0.2820188999176025,0.1989686489105224,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7604900002479553,0.2386732995510101,0.2287073880434036,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6871196627616882,0.1741395890712738,0.7965890169143677,285.12335205078125,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.24444580078125,285.12078857421875,1.0,0.4675712585449219,1.0,1.0,0.0,1.0,-2.4113128185272217,2.4113082885742188,4.673027888202341e-06,1.8612843751907349,0.9768868684768676,0.9768868684768676,0.0,110.74298095703124,118.0,26283.13671875,0.0,1255.4091796875,1.0,282.4565124511719,284.0750427246094,291.18682861328125,292.9750366210937,293.1499938964844,293.1499938964844,282.1499938964844,35235.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762628793716431,1.0,0.0,0.0,3.889529228210449,3.8895554542541504,1.009455900202738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.02294921875,0.0,1810.2464599609373,1895.4371337890625,0.0,2256.65234375,0.9585477709770204,1.0,0.0,3.0,1.0,0.0
12055980,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8916598558425903,0.3997271656990051,0.3621606528759002,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9223013520240784,0.4405746459960937,0.4187895655632019,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7959132790565491,0.2818633615970611,0.1990383118391037,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7525270581245422,0.2377721220254898,0.2281062304973602,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6783278584480286,0.1727176755666732,0.7913949489593506,284.8738098144531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2237243652344,284.871337890625,1.0,0.4691349565982818,1.0,1.0,0.0,1.0,-2.4003005027771,2.4002959728240967,4.630165676644538e-06,1.8525961637496948,0.973828911781311,0.973828911781311,0.0,114.80333709716795,121.0,26811.802734375,0.0,1258.9984130859375,1.0,282.1563720703125,283.80108642578125,291.17041015625,292.99188232421875,293.1499938964844,293.1499938964844,281.8500061035156,35639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877317070960999,1.0,0.0,0.0,3.903891324996948,3.903917789459229,1.016924443320022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.7578125,0.0,1831.5184326171875,1895.4371337890625,0.0,2359.828369140625,0.9620434641838074,1.0,0.0,3.0,1.0,0.0
12056040,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8916598558425903,0.3997271656990051,0.3621606528759002,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9223013520240784,0.4405746459960937,0.4187895655632019,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7959132790565491,0.2818633615970611,0.1990383118391037,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7525270581245422,0.2377721220254898,0.2281062304973602,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6783278584480286,0.1727176755666732,0.7913949489593506,284.8738098144531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2237243652344,284.871337890625,1.0,0.4691349565982818,1.0,1.0,0.0,1.0,-2.4003005027771,2.4002959728240967,4.630165676644538e-06,1.8525961637496948,0.973828911781311,0.973828911781311,0.0,114.80333709716795,121.0,26811.802734375,0.0,1258.9984130859375,1.0,282.1563720703125,283.80108642578125,291.17041015625,292.99188232421875,293.1499938964844,293.1499938964844,281.8500061035156,35639.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877317070960999,1.0,0.0,0.0,3.903891324996948,3.903917789459229,1.016924443320022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.7578125,0.0,1831.5184326171875,1895.4371337890625,0.0,2359.828369140625,0.9620434641838074,1.0,0.0,3.0,1.0,0.0
12056100,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.8859890103340149,0.3975518941879272,0.3603678941726684,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9174175262451172,0.4403700232505798,0.4187534749507904,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.7921909093856812,0.2817248106002807,0.1990381479263305,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.7488452196121216,0.2372444123029709,0.2277351170778274,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.6741622090339661,0.1719292104244232,0.7884314656257629,284.6929016113281,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.213623046875,284.6798095703125,1.0,0.4697589874267578,1.0,1.0,0.0,1.0,-2.3940978050231934,2.3940932750701904,4.606135917128995e-06,1.847714066505432,0.9703728556632996,0.9703728556632996,0.0,116.7272491455078,121.0,27360.177734375,0.0,1259.5162353515625,1.0,281.8948669433594,283.5872802734375,291.1954040527344,293.1008605957031,293.1499938964844,293.1499938964844,281.8500061035156,35831.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952266335487366,1.0,0.0,0.0,3.906237125396729,3.906263589859009,1.0181469178860425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7236328125,0.0,1836.016845703125,1895.4371337890625,0.0,2427.86572265625,0.9626619815826416,1.0,0.0,3.0,1.0,0.0
12056160,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8802235722541809,0.3953043222427368,0.3584084510803222,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.9124919176101683,0.4400662779808044,0.4185497760772705,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7883696556091309,0.2815258502960205,0.1989554911851883,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.7451091408729553,0.2366506606340408,0.2272642701864242,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.6699178218841553,0.1710783839225769,0.7850693464279175,284.6328125,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.2030334472656,284.6306457519531,1.0,0.4702680706977844,1.0,1.0,0.0,1.0,-2.386795997619629,2.386791229248047,4.577967956720386e-06,1.8419870138168333,0.9675997495651244,0.9675997495651244,0.0,118.6797332763672,124.0,27356.615234375,0.0,1258.8436279296875,1.0,281.85626220703125,283.53338623046875,291.1602478027344,293.011474609375,293.1499938964844,293.1499938964844,281.54998779296875,35990.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963196039199829,1.0,0.0,0.0,3.9051859378814697,3.90521240234375,1.017599061015062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.4677734375,0.0,1835.9638671875,1895.4371337890625,0.0,2437.824951171875,0.962554395198822,1.0,0.0,3.0,1.0,0.0
12056220,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151306152344,0.8698036670684814,0.3908989131450653,0.3546227812767029,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.9040395617485046,0.4394271969795227,0.4181383848190307,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154968261719,0.7815820574760437,0.2811615467071533,0.1988227814435959,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.7384092211723328,0.2354471385478973,0.2263054996728897,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.6621784567832947,0.169354498386383,0.7781800031661987,284.4152526855469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1839599609375,284.4131774902344,1.0,0.4710957705974579,1.0,1.0,0.0,1.0,-2.372166395187378,2.372161865234375,4.521819846559083e-06,1.8305212259292605,0.9586896896362304,0.9586896896362304,0.0,122.29978942871094,127.0,28026.33203125,0.0,1256.3026123046875,1.0,281.5563659667969,283.2788391113281,291.1618957519531,293.0501403808594,293.1499938964844,293.1499938964844,281.25,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804470419883728,1.0,0.0,0.0,3.894848108291626,3.894874811172485,1.0122187177330488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01318359375,0.0,1825.45263671875,1895.4371337890625,0.0,2512.3671875,0.9604179263114928,1.0,0.0,3.0,1.0,0.0
12056280,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151306152344,0.8698036670684814,0.3908989131450653,0.3546227812767029,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.9040395617485046,0.4394271969795227,0.4181383848190307,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154968261719,0.7815820574760437,0.2811615467071533,0.1988227814435959,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.415771484375,0.7384092211723328,0.2354471385478973,0.2263054996728897,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164733886719,0.6621784567832947,0.169354498386383,0.7781800031661987,284.4152526855469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1839599609375,284.4131774902344,1.0,0.4710957705974579,1.0,1.0,0.0,1.0,-2.372166395187378,2.372161865234375,4.521819846559083e-06,1.8305212259292605,0.9586896896362304,0.9586896896362304,0.0,122.29978942871094,127.0,28026.33203125,0.0,1256.3026123046875,1.0,281.5563659667969,283.2788391113281,291.1618957519531,293.0501403808594,293.1499938964844,293.1499938964844,281.25,36305.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804470419883728,1.0,0.0,0.0,3.894848108291626,3.894874811172485,1.0122187177330488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01318359375,0.0,1825.45263671875,1895.4371337890625,0.0,2512.3671875,0.9604179263114928,1.0,0.0,3.0,1.0,0.0
12056340,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8602589964866638,0.3864685297012329,0.3508247435092926,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996765136719,0.896700918674469,0.4386488795280456,0.4175994098186493,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001342773437,0.7754488587379456,0.2807720899581909,0.1986720114946365,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.732282280921936,0.2341801524162292,0.2252814322710037,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.6550706624984741,0.1675814986228943,0.7710239291191101,284.19989013671875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.16619873046875,284.1979064941406,1.0,0.4717233180999756,1.0,1.0,0.0,1.0,-2.3569486141204834,2.35694432258606,4.463871391635621e-06,1.8186346292495728,0.9469240307807922,0.9469240307807922,0.0,125.7190170288086,130.0,28668.310546875,0.0,1252.26171875,1.0,281.2564697265625,283.0281066894531,291.1677551269531,293.0946960449219,293.1499938964844,293.1499938964844,280.95001220703125,36618.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131421208381653,1.0,0.0,0.0,3.872958898544312,3.872985363006592,1.0008732260757824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.6767578125,0.0,1800.568603515625,1895.4371337890625,0.0,2592.158447265625,0.9556806087493896,1.0,0.0,3.0,1.0,0.0
12056400,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8602589964866638,0.3864685297012329,0.3508247435092926,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996765136719,0.896700918674469,0.4386488795280456,0.4175994098186493,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001342773437,0.7754488587379456,0.2807720899581909,0.1986720114946365,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.732282280921936,0.2341801524162292,0.2252814322710037,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.6550706624984741,0.1675814986228943,0.7710239291191101,284.19989013671875,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.16619873046875,284.1979064941406,1.0,0.4717233180999756,1.0,1.0,0.0,1.0,-2.3569486141204834,2.35694432258606,4.463871391635621e-06,1.8186346292495728,0.9469240307807922,0.9469240307807922,0.0,125.7190170288086,130.0,28668.310546875,0.0,1252.26171875,1.0,281.2564697265625,283.0281066894531,291.1677551269531,293.0946960449219,293.1499938964844,293.1499938964844,280.95001220703125,36618.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131421208381653,1.0,0.0,0.0,3.872958898544312,3.872985363006592,1.0008732260757824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.6767578125,0.0,1800.568603515625,1895.4371337890625,0.0,2592.158447265625,0.9556806087493896,1.0,0.0,3.0,1.0,0.0
12056460,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135498046875,0.8602882623672485,0.3860736787319183,0.3497166037559509,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135192871094,0.8994097709655762,0.44200399518013,0.4199068248271942,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7790489196777344,0.284688800573349,0.200742170214653,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.7350804805755615,0.237357497215271,0.2273384183645248,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.6581417322158813,0.1704768240451812,0.7791820764541626,284.0135498046875,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.1901550292969,284.01348876953125,1.0,0.473776638507843,1.0,1.0,0.0,1.0,-2.373117685317993,2.3731131553649902,4.524622909229947e-06,1.830810308456421,0.932836651802063,0.932836651802063,0.0,125.63028717041016,133.0,29719.552734375,0.0,1270.901611328125,1.0,280.9566650390625,282.80767822265625,291.17974853515625,293.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,36932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228201866149902,1.0,0.0,0.0,3.839308977127075,3.839334964752197,9.835566743277011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.9765625,0.0,1761.501708984375,1895.4371337890625,0.0,2681.716064453125,0.9483105540275574,1.0,0.0,3.0,1.0,0.0
12056520,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135498046875,0.8602882623672485,0.3860736787319183,0.3497166037559509,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0135192871094,0.8994097709655762,0.44200399518013,0.4199068248271942,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0136108398437,0.7790489196777344,0.284688800573349,0.200742170214653,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.013671875,0.7350804805755615,0.237357497215271,0.2273384183645248,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01385498046875,0.6581417322158813,0.1704768240451812,0.7791820764541626,284.0135498046875,284.95001220703125,295.9677429199219,288.1468505859375,295.9673156738281,297.1901550292969,284.01348876953125,1.0,0.473776638507843,1.0,1.0,0.0,1.0,-2.373117685317993,2.3731131553649902,4.524622909229947e-06,1.830810308456421,0.932836651802063,0.932836651802063,0.0,125.63028717041016,133.0,29719.552734375,0.0,1270.901611328125,1.0,280.9566650390625,282.80767822265625,291.17974853515625,293.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,36932.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228201866149902,1.0,0.0,0.0,3.839308977127075,3.839334964752197,9.835566743277011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.9765625,0.0,1761.501708984375,1895.4371337890625,0.0,2681.716064453125,0.9483105540275574,1.0,0.0,3.0,1.0,0.0
12056580,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378601074219,0.8568309545516968,0.3837310373783111,0.3480003178119659,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.8984262943267822,0.443415492773056,0.4216563701629638,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83795166015625,0.7793802618980408,0.2867430746555328,0.2024740129709243,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8380432128906,0.7351170182228088,0.2387297302484512,0.2290503680706024,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.6586133241653442,0.1716915220022201,0.7865741848945618,283.8378601074219,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1939392089844,283.83746337890625,1.0,0.4766349196434021,1.0,1.0,0.0,1.0,-2.3861865997314453,2.386181831359864,4.574923423206201e-06,1.841130971908569,0.9165348410606384,0.9165348410606384,0.0,127.35709381103516,136.0,30752.583984375,0.0,1293.4144287109375,1.0,280.656982421875,282.5954895019531,291.199951171875,293.24346923828125,293.1499938964844,293.1499938964844,280.3500061035156,37261.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349909782409668,1.0,0.0,0.0,3.793589591979981,3.793615341186523,9.602714499123977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.919921875,0.0,1708.6756591796875,1895.4371337890625,0.0,2794.953857421875,0.9382518529891968,1.0,0.0,3.0,1.0,0.0
12056640,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8378601074219,0.8568309545516968,0.3837310373783111,0.3480003178119659,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377990722656,0.8984262943267822,0.443415492773056,0.4216563701629638,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83795166015625,0.7793802618980408,0.2867430746555328,0.2024740129709243,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8380432128906,0.7351170182228088,0.2387297302484512,0.2290503680706024,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8383178710937,0.6586133241653442,0.1716915220022201,0.7865741848945618,283.8378601074219,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1939392089844,283.83746337890625,1.0,0.4766349196434021,1.0,1.0,0.0,1.0,-2.3861865997314453,2.386181831359864,4.574923423206201e-06,1.841130971908569,0.9165348410606384,0.9165348410606384,0.0,127.35709381103516,136.0,30752.583984375,0.0,1293.4144287109375,1.0,280.656982421875,282.5954895019531,291.199951171875,293.24346923828125,293.1499938964844,293.1499938964844,280.3500061035156,37261.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349909782409668,1.0,0.0,0.0,3.793589591979981,3.793615341186523,9.602714499123977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.919921875,0.0,1708.6756591796875,1895.4371337890625,0.0,2794.953857421875,0.9382518529891968,1.0,0.0,3.0,1.0,0.0
12056700,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70184326171875,0.853742778301239,0.3822616338729858,0.3468524813652038,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7012023925781,0.896392822265625,0.4437445700168609,0.422152578830719,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7035522460937,0.7781000733375549,0.2874174118041992,0.2030701339244842,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7049560546875,0.7338050007820129,0.2390233129262924,0.2295059710741043,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7084350585937,0.6573686003684998,0.1718889325857162,0.7883186340332031,283.7022705078125,284.95001220703125,295.99420166015625,288.1611328125,295.9937744140625,297.1921691894531,283.6918029785156,1.0,0.4780207574367523,1.0,1.0,0.0,1.0,-2.388766288757324,2.3887617588043213,4.584953785524704e-06,1.843204140663147,0.9069244265556335,0.9069244265556335,0.0,128.8467559814453,136.0,31602.302734375,0.0,1302.559326171875,1.0,280.3978576660156,282.4200134277344,291.23663330078125,293.3817138671875,293.1499938964844,293.1499938964844,280.3500061035156,37453.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441038727760315,1.0,0.0,0.0,3.7659037113189697,3.7659289836883545,9.463062156100932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.646484375,0.0,1677.2001953125,1895.4371337890625,0.0,2880.08056640625,0.932131052017212,1.0,0.0,3.0,1.0,0.0
12056760,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.8500193357467651,0.3806256353855133,0.3454767167568207,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6604309082031,0.893632173538208,0.4438630938529968,0.4223877489566803,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6605529785156,0.7761443257331848,0.287911981344223,0.2035026252269745,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6606750488281,0.7318731546401978,0.2391162365674972,0.229732945561409,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66094970703125,0.655430793762207,0.1718729138374328,0.788969099521637,283.6604919433594,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1883239746094,283.6600341796875,1.0,0.4793056845664978,1.0,1.0,0.0,1.0,-2.388972759246826,2.3889682292938232,4.58588056062581e-06,1.8434370756149288,0.8978555202484131,0.8978555202484131,0.0,130.61097717285156,139.0,31663.15234375,0.0,1309.986572265625,1.0,280.3573608398437,282.38494873046875,291.2143859863281,293.3168334960937,293.1499938964844,293.1499938964844,280.04998779296875,37634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477080464363098,1.0,0.0,0.0,3.734066963195801,3.7340919971466064,9.303738579546916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.4921875,0.0,1641.2314453125,1895.4371337890625,0.0,2913.80859375,0.9251575469970704,1.0,0.0,3.0,1.0,0.0
12056820,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864196777344,0.8423672914505005,0.3771973252296448,0.3426149785518646,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4863586425781,0.8876649737358093,0.4438090026378631,0.4225870072841644,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864807128906,0.7717990279197693,0.2886671125888824,0.2041967958211898,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.486572265625,0.727501630783081,0.2389875948429107,0.2298630475997924,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4867858886719,0.6509043574333191,0.1714742630720138,0.7884464263916016,283.4864196777344,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.1788635253906,283.48614501953125,1.0,0.4816040396690368,1.0,1.0,0.0,1.0,-2.3861401081085205,2.3861355781555176,4.575267666950822e-06,1.8413779735565183,0.8768810033798218,0.8768810033798218,0.0,134.3186492919922,127.0,32485.830078125,0.0,1321.657470703125,1.0,280.0578308105469,282.1806030273437,291.2243957519531,293.3790283203125,293.1499938964844,293.1499938964844,280.3500061035156,38058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593491911888123,1.0,0.0,0.0,3.65865421295166,3.658678531646729,8.93173819349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.3486328125,0.0,1558.2591552734375,1895.4371337890625,0.0,3022.901123046875,0.9085996747016908,1.0,0.0,3.0,1.0,0.0
