time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056880,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864196777344,0.8423672914505005,0.3771973252296448,0.3426149785518646,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4863586425781,0.8876649737358093,0.4438090026378631,0.4225870072841644,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4864807128906,0.7717990279197693,0.2886671125888824,0.2041967958211898,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.486572265625,0.727501630783081,0.2389875948429107,0.2298630475997924,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4867858886719,0.6509043574333191,0.1714742630720138,0.7884464263916016,283.4864196777344,284.95001220703125,296.0204467773437,288.1818542480469,296.0200500488281,297.1788635253906,283.48614501953125,1.0,0.4816040396690368,1.0,1.0,0.0,1.0,-2.3861401081085205,2.3861355781555176,4.575267666950822e-06,1.8413779735565183,0.8768810033798218,0.8768810033798218,0.0,134.3186492919922,127.0,32485.830078125,0.0,1321.657470703125,1.0,280.0578308105469,282.1806030273437,291.2243957519531,293.3790283203125,293.1499938964844,293.1499938964844,280.3500061035156,38058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593491911888123,1.0,0.0,0.0,3.65865421295166,3.658678531646729,8.93173819349613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.3486328125,0.0,1558.2591552734375,1895.4371337890625,0.0,3022.901123046875,0.9085996747016908,1.0,0.0,3.0,1.0,0.0
12056940,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448669433594,0.8420230150222778,0.3759891390800476,0.3411331474781036,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6456298828125,0.8886710405349731,0.4442825615406036,0.4226984679698944,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432800292969,0.7730678915977478,0.2894871532917022,0.2045699059963226,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6418151855469,0.7281482219696045,0.2391486316919326,0.2298256307840347,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6383361816406,0.6512627005577087,0.1713761389255523,0.787351667881012,283.6445007324219,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.17779541015625,283.655517578125,1.0,0.4805106222629547,1.0,1.0,0.0,1.0,-2.3835790157318115,2.3835744857788086,4.565512426779605e-06,1.8394235372543333,0.8685781359672546,0.8685781359672546,0.0,133.65255737304688,127.0,31613.580078125,0.0,1315.8677978515625,1.0,280.31060791015625,282.3836364746094,291.1286315917969,293.141845703125,293.1499938964844,293.1499938964844,280.3500061035156,38068.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472875952720642,1.0,0.0,0.0,3.614359855651856,3.6143839359283447,8.716779689166287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.658203125,0.0,1509.2066650390625,1895.4371337890625,0.0,2909.87255859375,0.8988116979598999,1.0,0.0,3.0,1.0,0.0
12057000,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.701904296875,0.8443774580955505,0.3755422234535217,0.3404896557331085,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7021789550781,0.8923134207725525,0.4450997114181518,0.4232198596000671,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013854980469,0.7765619158744812,0.2904878258705139,0.2051072716712951,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008972167969,0.7307360172271729,0.2395451217889785,0.2300140559673309,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69976806640625,0.6535478830337524,0.1715150326490402,0.787178635597229,283.7017822265625,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1811218261719,283.7056579589844,1.0,0.4790523648262024,1.0,1.0,0.0,1.0,-2.3840928077697754,2.3840882778167725,4.567511496134102e-06,1.8398388624191284,0.8618811368942261,0.8618811368942261,0.0,131.6363525390625,115.0,31531.61328125,0.0,1308.297607421875,1.0,280.3419494628906,282.4407653808594,291.1271667480469,293.153076171875,293.1499938964844,293.1499938964844,280.6499938964844,38057.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401158452033997,1.0,0.0,0.0,3.580753803253174,3.580777645111084,8.555438171242713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.69921875,0.0,1472.583740234375,1895.4371337890625,0.0,2842.7978515625,0.8913029432296753,1.0,0.0,3.0,1.0,0.0
12057060,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.8553726077079773,0.3753992617130279,0.3398140966892242,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421081542969,0.9068941473960876,0.4478353857994079,0.4252070188522339,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.7900447249412537,0.2934879660606384,0.20679971575737,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.7412627339363098,0.2410485297441482,0.2309343665838241,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6634528040885925,0.1723642349243164,0.7887179851531982,283.9416809082031,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.1959228515625,283.9459228515625,1.0,0.4744054079055786,1.0,1.0,0.0,1.0,-2.390650749206543,2.39064621925354,4.592842287820531e-06,1.8450188636779783,0.8503023386001587,0.8503023386001587,0.0,124.2408676147461,103.0,30650.9765625,0.0,1286.061279296875,1.0,280.640869140625,282.7219543457031,291.1254577636719,293.071533203125,293.1499938964844,293.1499938964844,280.95001220703125,37876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175144791603088,1.0,0.0,0.0,3.5093834400177,3.509406328201294,8.217788263209513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.71044921875,0.0,1395.7818603515625,1895.4371337890625,0.0,2632.55810546875,0.8753469586372375,1.0,0.0,3.0,1.0,0.0
12057120,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9418029785156,0.8553726077079773,0.3753992617130279,0.3398140966892242,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421081542969,0.9068941473960876,0.4478353857994079,0.4252070188522339,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412536621094,0.7900447249412537,0.2934879660606384,0.20679971575737,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407043457031,0.7412627339363098,0.2410485297441482,0.2309343665838241,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939453125,0.6634528040885925,0.1723642349243164,0.7887179851531982,283.9416809082031,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.1959228515625,283.9459228515625,1.0,0.4744054079055786,1.0,1.0,0.0,1.0,-2.390650749206543,2.39064621925354,4.592842287820531e-06,1.8450188636779783,0.8503023386001587,0.8503023386001587,0.0,124.2408676147461,103.0,30650.9765625,0.0,1286.061279296875,1.0,280.640869140625,282.7219543457031,291.1254577636719,293.071533203125,293.1499938964844,293.1499938964844,280.95001220703125,37876.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175144791603088,1.0,0.0,0.0,3.5093834400177,3.509406328201294,8.217788263209513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.71044921875,0.0,1395.7818603515625,1895.4371337890625,0.0,2632.55810546875,0.8753469586372375,1.0,0.0,3.0,1.0,0.0
12057180,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8733105063438416,0.3759607374668121,0.3397983014583587,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827697753906,0.9310730695724488,0.4513209760189056,0.4279270768165588,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.8099307417869568,0.2971428036689758,0.2089454382658004,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.7577441930770874,0.2431322634220123,0.232375830411911,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800842285156,0.6793323755264282,0.1737683117389679,0.7925397157669067,284.1823425292969,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.2164611816406,284.1866455078125,1.0,0.4687357544898987,1.0,1.0,0.0,1.0,-2.402796506881714,2.402791976928711,4.63990363641642e-06,1.854587435722351,0.8419344425201416,0.8419344425201416,0.0,114.46810913085938,91.0,29841.376953125,0.0,1260.59619140625,1.0,280.940185546875,283.0018310546875,291.1608581542969,293.0497131347656,293.1499938964844,293.1499938964844,281.25,37588.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985054850578308,1.0,0.0,0.0,3.448575496673584,3.4485979080200195,7.935472012832179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28271484375,0.0,1331.6351318359375,1895.4371337890625,0.0,2457.76904296875,0.8616724610328674,1.0,0.0,3.0,1.0,0.0
12057240,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8733105063438416,0.3759607374668121,0.3397983014583587,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827697753906,0.9310730695724488,0.4513209760189056,0.4279270768165588,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819152832031,0.8099307417869568,0.2971428036689758,0.2089454382658004,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.7577441930770874,0.2431322634220123,0.232375830411911,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800842285156,0.6793323755264282,0.1737683117389679,0.7925397157669067,284.1823425292969,284.95001220703125,296.0724792480469,288.2397766113281,296.0720520019531,297.2164611816406,284.1866455078125,1.0,0.4687357544898987,1.0,1.0,0.0,1.0,-2.402796506881714,2.402791976928711,4.63990363641642e-06,1.854587435722351,0.8419344425201416,0.8419344425201416,0.0,114.46810913085938,91.0,29841.376953125,0.0,1260.59619140625,1.0,280.940185546875,283.0018310546875,291.1608581542969,293.0497131347656,293.1499938964844,293.1499938964844,281.25,37588.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985054850578308,1.0,0.0,0.0,3.448575496673584,3.4485979080200195,7.935472012832179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28271484375,0.0,1331.6351318359375,1895.4371337890625,0.0,2457.76904296875,0.8616724610328674,1.0,0.0,3.0,1.0,0.0
12057300,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34228515625,0.8847807049751282,0.3763871788978576,0.339896559715271,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.9460346698760986,0.4532168507575989,0.4294168949127197,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3405456542969,0.821300745010376,0.2991184592247009,0.2101098597049713,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.338623046875,0.7682830691337585,0.24430912733078,0.2332121729850769,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3342590332031,0.6893776059150696,0.1746069639921188,0.7950180172920227,284.3419189453125,284.95001220703125,296.0810546875,288.25128173828125,296.0806579589844,297.2274475097656,284.3563232421875,1.0,0.4657003879547119,1.0,1.0,0.0,1.0,-2.410084247589112,2.4100794792175293,4.668263045459753e-06,1.860329866409301,0.8394113779067993,0.8394113779067993,0.0,109.10528564453124,91.0,29124.087890625,0.0,1247.2373046875,1.0,281.192626953125,283.2013244628906,291.15411376953125,292.9526672363281,293.1499938964844,293.1499938964844,281.25,37404.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879663705825806,1.0,0.0,0.0,3.422737598419189,3.422759771347046,7.8170080541895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.3173828125,0.0,1304.5731201171875,1895.4371337890625,0.0,2361.951904296875,0.8558638691902161,1.0,0.0,3.0,1.0,0.0
12057360,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4227600097656,0.8984093070030212,0.3769713640213012,0.3401712775230407,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.423095703125,0.9623951315879822,0.455258309841156,0.4310690462589264,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4222412109375,0.8341193795204163,0.3012272119522095,0.2113792449235916,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.780813992023468,0.2455977648496627,0.2341610491275787,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42041015625,0.7011081576347351,0.1755503267049789,0.7979692816734314,284.42266845703125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.239501953125,284.4269714355469,1.0,0.4626147150993347,1.0,1.0,0.0,1.0,-2.4186081886291504,2.4186034202575684,4.701513262261869e-06,1.8670281171798704,0.8367583155632019,0.8367583155632019,0.0,103.45856475830078,79.0,29130.822265625,0.0,1234.0777587890625,1.0,281.23956298828125,283.2799987792969,291.201904296875,293.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,37226.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783276379108429,1.0,0.0,0.0,3.4012274742126465,3.401249408721924,7.719064001321385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.7998046875,0.0,1282.1591796875,1895.4371337890625,0.0,2319.6064453125,0.8509272933006287,1.0,0.0,3.0,1.0,0.0
12057420,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9351884126663208,0.3783642053604126,0.3408688902854919,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.9953247904777528,0.4595474898815155,0.4345287978649139,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8663873076438904,0.3056637048721313,0.214045912027359,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8117294907569885,0.2483588308095932,0.2362110614776611,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7278763651847839,0.1776181757450103,0.8046222925186157,284.6640319824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.26373291015625,284.6681823730469,1.0,0.456356406211853,1.0,1.0,0.0,1.0,-2.437260150909424,2.437255382537842,4.774693024955923e-06,1.8816832304000848,0.8348194360733032,0.8348194360733032,0.0,91.7716064453125,67.0,28553.111328125,0.0,1207.697509765625,1.0,281.5391845703125,283.5582580566406,291.2421569824219,293.0503234863281,293.1499938964844,293.1499938964844,281.8500061035156,36814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710849046707153,1.0,0.0,0.0,3.3693859577178955,3.3694076538085938,7.575212634947093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.3818359375,0.0,1248.43359375,1895.4371337890625,0.0,2210.478515625,0.8435656428337097,1.0,0.0,3.0,1.0,0.0
12057480,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9351884126663208,0.3783642053604126,0.3408688902854919,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.9953247904777528,0.4595474898815155,0.4345287978649139,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8663873076438904,0.3056637048721313,0.214045912027359,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8117294907569885,0.2483588308095932,0.2362110614776611,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7278763651847839,0.1776181757450103,0.8046222925186157,284.6640319824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1063537597656,297.26373291015625,284.6681823730469,1.0,0.456356406211853,1.0,1.0,0.0,1.0,-2.437260150909424,2.437255382537842,4.774693024955923e-06,1.8816832304000848,0.8348194360733032,0.8348194360733032,0.0,91.7716064453125,67.0,28553.111328125,0.0,1207.697509765625,1.0,281.5391845703125,283.5582580566406,291.2421569824219,293.0503234863281,293.1499938964844,293.1499938964844,281.8500061035156,36814.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710849046707153,1.0,0.0,0.0,3.3693859577178955,3.3694076538085938,7.575212634947093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.3818359375,0.0,1248.43359375,1895.4371337890625,0.0,2210.478515625,0.8435656428337097,1.0,0.0,3.0,1.0,0.0
12057540,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9642292857170104,0.3799042999744415,0.3419419825077057,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.4666346907615661,0.4089032709598541,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8944875001907349,0.3102558255195617,0.2169986516237259,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.835067629814148,0.2512288093566894,0.2385994046926498,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7486854791641235,0.1797945648431778,0.8128486275672913,284.87945556640625,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.2999572753906,284.8817138671875,1.0,0.4483088254928589,1.0,1.0,0.0,1.0,-2.424100160598755,2.424095392227173,4.724448444903828e-06,1.8721147775650024,0.8356160521507263,0.8356160521507263,0.0,83.59349060058594,70.0,27714.7578125,0.0,1158.4993896484375,1.0,281.8388671875,283.8099975585937,291.2744445800781,293.0417785644531,293.1499938964844,293.1499938964844,282.1499938964844,36406.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602375745773315,1.0,0.0,0.0,3.35326623916626,3.353287696838379,7.502903827116825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.24267578125,0.0,1230.2091064453125,1895.4371337890625,0.0,2114.656982421875,0.8396651744842529,1.0,0.0,3.0,1.0,0.0
12057600,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9642292857170104,0.3799042999744415,0.3419419825077057,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.4666346907615661,0.4089032709598541,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8944875001907349,0.3102558255195617,0.2169986516237259,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.835067629814148,0.2512288093566894,0.2385994046926498,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7486854791641235,0.1797945648431778,0.8128486275672913,284.87945556640625,284.95001220703125,296.123779296875,288.3152160644531,296.1233825683594,297.2999572753906,284.8817138671875,1.0,0.4483088254928589,1.0,1.0,0.0,1.0,-2.424100160598755,2.424095392227173,4.724448444903828e-06,1.8721147775650024,0.8356160521507263,0.8356160521507263,0.0,83.59349060058594,70.0,27714.7578125,0.0,1158.4993896484375,1.0,281.8388671875,283.8099975585937,291.2744445800781,293.0417785644531,293.1499938964844,293.1499938964844,282.1499938964844,36406.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602375745773315,1.0,0.0,0.0,3.35326623916626,3.353287696838379,7.502903827116825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.24267578125,0.0,1230.2091064453125,1895.4371337890625,0.0,2114.656982421875,0.8396651744842529,1.0,0.0,3.0,1.0,0.0
12057660,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9822224974632264,0.3816011846065521,0.3432269990444183,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9990000128746032,0.4779219627380371,0.3870882391929626,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9169104695320128,0.3150234818458557,0.2201374173164367,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8526732921600342,0.2542218863964081,0.2411987036466598,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7650518417358398,0.1821373701095581,0.8222330212593079,285.0965270996094,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.3596496582031,285.09942626953125,1.0,0.4441597461700439,1.0,1.0,0.0,1.0,-2.417584180831909,2.417579412460327,4.699019882536959e-06,1.86702847480774,0.8392473459243774,0.8392473459243774,0.0,78.74173736572266,88.0,26989.63671875,0.0,1131.0413818359375,1.0,282.1387634277344,284.0591125488281,291.29754638671875,293.0196228027344,293.1499938964844,293.1499938964844,282.45001220703125,36000.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480510473251343,1.0,0.0,0.0,3.352201700210572,3.352222919464112,7.498140348616289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.42041015625,0.0,1226.406982421875,1895.4371337890625,0.0,2008.6136474609373,0.8390947580337524,1.0,0.0,3.0,1.0,0.0
12057720,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.9822224974632264,0.3816011846065521,0.3432269990444183,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9990000128746032,0.4779219627380371,0.3870882391929626,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9169104695320128,0.3150234818458557,0.2201374173164367,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8526732921600342,0.2542218863964081,0.2411987036466598,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7650518417358398,0.1821373701095581,0.8222330212593079,285.0965270996094,284.95001220703125,296.1407470703125,288.34326171875,296.1403503417969,297.3596496582031,285.09942626953125,1.0,0.4441597461700439,1.0,1.0,0.0,1.0,-2.417584180831909,2.417579412460327,4.699019882536959e-06,1.86702847480774,0.8392473459243774,0.8392473459243774,0.0,78.74173736572266,88.0,26989.63671875,0.0,1131.0413818359375,1.0,282.1387634277344,284.0591125488281,291.29754638671875,293.0196228027344,293.1499938964844,293.1499938964844,282.45001220703125,36000.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480510473251343,1.0,0.0,0.0,3.352201700210572,3.352222919464112,7.498140348616289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.42041015625,0.0,1226.406982421875,1895.4371337890625,0.0,2008.6136474609373,0.8390947580337524,1.0,0.0,3.0,1.0,0.0
12057780,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9837704300880432,0.3837350904941559,0.3450208008289337,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.9990000128746032,0.4890627861022949,0.3869939148426056,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.9226003885269164,0.3201626539230346,0.2236374467611313,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8561773300170898,0.2574806213378906,0.2441980838775634,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7686522603034973,0.184768870472908,0.8336687088012695,285.34521484375,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.4156494140625,285.3491516113281,1.0,0.4485374689102173,1.0,1.0,0.0,1.0,-2.441140651702881,2.441135883331299,4.790689217770705e-06,1.8851006031036377,0.8464449644088745,0.8464449644088745,0.0,79.47279357910156,106.0,26668.828125,0.0,1161.1123046875,1.0,282.4388732910156,284.3259582519531,291.3316345214844,293.02398681640625,293.1499938964844,293.1499938964844,282.75,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365561127662659,1.0,0.0,0.0,3.3676538467407227,3.3676750659942627,7.567426223431539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.01953125,0.0,1238.1123046875,1895.4371337890625,0.0,1910.3165283203125,0.8421518206596375,1.0,0.0,3.0,1.0,0.0
12057840,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9837704300880432,0.3837350904941559,0.3450208008289337,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.9990000128746032,0.4890627861022949,0.3869939148426056,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.9226003885269164,0.3201626539230346,0.2236374467611313,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8561773300170898,0.2574806213378906,0.2441980838775634,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432922363281,0.7686522603034973,0.184768870472908,0.8336687088012695,285.34521484375,284.95001220703125,296.1576232910156,288.3724365234375,296.1572265625,297.4156494140625,285.3491516113281,1.0,0.4485374689102173,1.0,1.0,0.0,1.0,-2.441140651702881,2.441135883331299,4.790689217770705e-06,1.8851006031036377,0.8464449644088745,0.8464449644088745,0.0,79.47279357910156,106.0,26668.828125,0.0,1161.1123046875,1.0,282.4388732910156,284.3259582519531,291.3316345214844,293.02398681640625,293.1499938964844,293.1499938964844,282.75,35560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365561127662659,1.0,0.0,0.0,3.3676538467407227,3.3676750659942627,7.567426223431539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.01953125,0.0,1238.1123046875,1895.4371337890625,0.0,1910.3165283203125,0.8421518206596375,1.0,0.0,3.0,1.0,0.0
12057900,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.9796371459960938,0.3849345445632934,0.346066802740097,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.9990000128746032,0.493503600358963,0.3937961459159851,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.9193443655967712,0.3228491246700287,0.2255008667707443,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.8531767725944519,0.2591936290264129,0.2458255589008331,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.7661243677139282,0.186158150434494,0.840006411075592,285.5227355957031,284.95001220703125,296.1660461425781,288.38739013671875,296.1656494140625,297.4347839355469,285.5380554199219,1.0,0.4531591832637787,1.0,1.0,0.0,1.0,-2.462368488311768,2.462363719940185,4.874370006291429e-06,1.9015382528305047,0.8519616723060608,0.8519616723060608,0.0,81.58192443847656,106.0,26340.990234375,0.0,1194.7376708984375,1.0,282.690673828125,284.5270690917969,291.325439453125,292.94586181640625,293.1499938964844,293.1499938964844,282.75,35324.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293855547904968,1.0,0.0,0.0,3.3813717365264893,3.3813929557800293,7.6292019457469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.21484375,0.0,1249.6549072265625,1895.4371337890625,0.0,1849.9222412109373,0.8450456857681274,1.0,0.0,3.0,1.0,0.0
12057960,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60809326171875,0.9731069803237916,0.3863004148006439,0.3473453819751739,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.9990000128746032,0.497129738330841,0.4039324223995209,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60772705078125,0.913535475730896,0.3256626725196838,0.2275018244981765,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8481717109680176,0.2610061764717102,0.2475961446762085,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.761742889881134,0.1876155138015747,0.846869945526123,285.6080322265625,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.4483337402344,285.61236572265625,1.0,0.459122896194458,1.0,1.0,0.0,1.0,-2.488851547241211,2.48884654045105,4.979826826456701e-06,1.922052383422852,0.8572630286216736,0.8572630286216736,0.0,84.61283874511719,124.0,26564.521484375,0.0,1239.13232421875,1.0,282.7391357421875,284.6007385253906,291.3783874511719,293.05828857421875,293.1499938964844,293.1499938964844,283.04998779296875,35114.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284927368164062,1.0,0.0,0.0,3.3999271392822266,3.3999485969543457,7.713163654443633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.72705078125,0.0,1266.167236328125,1895.4371337890625,0.0,1842.4544677734373,0.8489404320716858,1.0,0.0,3.0,1.0,0.0
12058020,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.9531111121177672,0.3892368376255035,0.3501224815845489,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9990000128746032,0.5018106698989868,0.4327248334884643,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8971951007843018,0.3314679563045501,0.2316694557666778,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.8338700532913208,0.2647734582424164,0.2513411343097687,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.7489703893661499,0.190580204129219,0.8612293004989624,285.87701416015625,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.457275390625,285.88140869140625,1.0,0.4742616415023803,1.0,1.0,0.0,1.0,-2.553528070449829,2.553522825241089,5.242260613158578e-06,1.972172498703003,0.871723473072052,0.871723473072052,0.0,93.21817779541016,127.0,26602.24609375,0.0,1356.4820556640625,1.0,283.0395812988281,284.8778381347656,291.42852783203125,293.1082763671875,293.1499938964844,293.1499938964844,283.1499938964844,34688.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243900299072266,1.0,0.0,0.0,3.4481894969940186,3.448211431503296,7.933696224426967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.2744140625,0.0,1310.7508544921875,1895.4371337890625,0.0,1808.291748046875,0.8573241829872131,1.0,0.0,3.0,1.0,0.0
12058080,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8770446777344,0.9531111121177672,0.3892368376255035,0.3501224815845489,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.9990000128746032,0.5018106698989868,0.4327248334884643,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.876708984375,0.8971951007843018,0.3314679563045501,0.2316694557666778,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.8338700532913208,0.2647734582424164,0.2513411343097687,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.7489703893661499,0.190580204129219,0.8612293004989624,285.87701416015625,284.95001220703125,296.191162109375,288.433349609375,296.1907958984375,297.457275390625,285.88140869140625,1.0,0.4742616415023803,1.0,1.0,0.0,1.0,-2.553528070449829,2.553522825241089,5.242260613158578e-06,1.972172498703003,0.871723473072052,0.871723473072052,0.0,93.21817779541016,127.0,26602.24609375,0.0,1356.4820556640625,1.0,283.0395812988281,284.8778381347656,291.42852783203125,293.1082763671875,293.1499938964844,293.1499938964844,283.1499938964844,34688.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243900299072266,1.0,0.0,0.0,3.4481894969940186,3.448211431503296,7.933696224426967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.2744140625,0.0,1310.7508544921875,1895.4371337890625,0.0,1808.291748046875,0.8573241829872131,1.0,0.0,3.0,1.0,0.0
12058140,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97576904296875,0.9421555399894714,0.3908967971801758,0.3518406748771667,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.9990000128746032,0.5032634139060974,0.4485712349414825,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.8896533250808716,0.3350566029548645,0.2343207895755767,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.8270202279090881,0.2670920193195343,0.2537246346473694,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.7429066896438599,0.192354217171669,0.8701447248458862,285.9757385253906,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.4518737792969,285.9801330566406,1.0,0.4825964868068695,1.0,1.0,0.0,1.0,-2.5914087295532227,2.5914034843444824,5.399640940595418e-06,2.001777172088623,0.8813870549201965,0.8813870549201965,0.0,98.25804901123048,127.0,26768.9296875,0.0,1427.7891845703125,1.0,283.1375427246094,284.9755859375,291.4803466796875,293.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,34220.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290326356887817,1.0,0.0,0.0,3.4693267345428467,3.469348669052124,8.031260563257092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.01611328125,0.0,1328.64013671875,1895.4371337890625,0.0,1846.968994140625,0.863314688205719,1.0,0.0,3.0,1.0,0.0
12058200,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9367188215255736,0.3916951715946197,0.3526984751224518,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.9990000128746032,0.5038322806358337,0.4565100967884063,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8861731886863708,0.3369836211204529,0.2357545495033264,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.8238059878349304,0.2683212161064148,0.2550005614757538,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7400786280632019,0.1932743787765503,0.8748220801353455,285.9981994628906,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.4471435546875,286.0003662109375,1.0,0.4869495034217834,1.0,1.0,0.0,1.0,-2.610857486724853,2.610852003097534,5.481237167259678e-06,2.016920328140259,0.8866705298423767,0.8866705298423767,0.0,100.85488891601562,130.0,26956.05859375,0.0,1465.194091796875,1.0,283.1464538574219,284.99200439453125,291.5130615234375,293.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,34085.15234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339070439338684,1.0,0.0,0.0,3.486785650253296,3.4868078231811523,8.112295972750871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.36767578125,0.0,1345.3662109375,1895.4371337890625,0.0,1887.9188232421875,0.8640839457511902,1.0,0.0,3.0,1.0,0.0
12058260,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.922829568386078,0.3933137953281402,0.3545149266719818,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9990000128746032,0.5046096444129944,0.4764385521411896,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.8777194619178772,0.3419040441513061,0.2394248992204666,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8157874345779419,0.2713594138622284,0.2581879794597626,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.7330710887908936,0.1954633593559265,0.8861607909202576,286.0328063964844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.4287414550781,286.0339660644531,1.0,0.4978467524051666,1.0,1.0,0.0,1.0,-2.658864498138428,2.6588587760925293,5.685312771674944e-06,2.054320812225342,0.9013732671737672,0.9013732671737672,0.0,107.61890411376952,133.0,27417.607421875,0.0,1561.328125,1.0,283.14990234375,285.0157470703125,291.5677795410156,293.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,33316.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491371631622314,1.0,0.0,0.0,3.51071834564209,3.5107405185699463,8.224040470850014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.53125,0.0,1364.3492431640625,1895.4371337890625,0.0,2017.9910888671875,0.8682901859283447,1.0,0.0,3.0,1.0,0.0
12058320,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.922829568386078,0.3933137953281402,0.3545149266719818,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9990000128746032,0.5046096444129944,0.4764385521411896,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.8777194619178772,0.3419040441513061,0.2394248992204666,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8157874345779419,0.2713594138622284,0.2581879794597626,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.7330710887908936,0.1954633593559265,0.8861607909202576,286.0328063964844,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.4287414550781,286.0339660644531,1.0,0.4978467524051666,1.0,1.0,0.0,1.0,-2.658864498138428,2.6588587760925293,5.685312771674944e-06,2.054320812225342,0.9013732671737672,0.9013732671737672,0.0,107.61890411376952,133.0,27417.607421875,0.0,1561.328125,1.0,283.14990234375,285.0157470703125,291.5677795410156,293.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,33316.51171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491371631622314,1.0,0.0,0.0,3.51071834564209,3.5107405185699463,8.224040470850014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.53125,0.0,1364.3492431640625,1895.4371337890625,0.0,2017.9910888671875,0.8682901859283447,1.0,0.0,3.0,1.0,0.0
12058380,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.9049688577651978,0.3943816721439361,0.3558355569839477,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.987170398235321,0.5058853030204773,0.4791917204856872,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8654865622520447,0.3463834226131439,0.2428097873926162,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.8037782907485962,0.2739502191543579,0.2610044777393341,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7229399085044861,0.1971941590309143,0.8957064151763916,286.05035400390625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.413818359375,286.05133056640625,1.0,0.5062644481658936,1.0,1.0,0.0,1.0,-2.682954788208008,2.6829490661621094,5.79113520871033e-06,2.074051141738892,0.9161938428878784,0.9161938428878784,0.0,115.69469451904295,136.0,27681.865234375,0.0,1632.0338134765625,1.0,283.1499938964844,285.0265197753906,291.5827941894531,293.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,32476.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604647278785706,1.0,0.0,0.0,3.5255260467529297,3.525548219680786,8.293562814287725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.49560546875,0.0,1373.578369140625,1895.4371337890625,0.0,2116.650146484375,0.8764133453369141,1.0,0.0,3.0,1.0,0.0
12058440,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.9049688577651978,0.3943816721439361,0.3558355569839477,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.987170398235321,0.5058853030204773,0.4791917204856872,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0503234863281,0.8654865622520447,0.3463834226131439,0.2428097873926162,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.8037782907485962,0.2739502191543579,0.2610044777393341,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.7229399085044861,0.1971941590309143,0.8957064151763916,286.05035400390625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.413818359375,286.05133056640625,1.0,0.5062644481658936,1.0,1.0,0.0,1.0,-2.682954788208008,2.6829490661621094,5.79113520871033e-06,2.074051141738892,0.9161938428878784,0.9161938428878784,0.0,115.69469451904295,136.0,27681.865234375,0.0,1632.0338134765625,1.0,283.1499938964844,285.0265197753906,291.5827941894531,293.3974304199219,293.1499938964844,293.1499938964844,283.1499938964844,32476.279296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604647278785706,1.0,0.0,0.0,3.5255260467529297,3.525548219680786,8.293562814287725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.49560546875,0.0,1373.578369140625,1895.4371337890625,0.0,2116.650146484375,0.8764133453369141,1.0,0.0,3.0,1.0,0.0
12058500,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.8986823558807373,0.3947762548923492,0.3563423454761505,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0471496582031,0.9817686080932616,0.5070875883102417,0.4802909195423126,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.861169695854187,0.3485117554664612,0.2444020807743072,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.7991682887077332,0.2751230895519256,0.2622665464878082,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.7190722227096558,0.1979398727416992,0.8997822999954224,286.0471496582031,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.409912109375,286.04705810546875,1.0,0.5098103880882263,1.0,1.0,0.0,1.0,-2.6929588317871094,2.692953109741211,5.83289784117369e-06,2.081066846847534,0.9234784245491028,0.9234784245491028,0.0,119.02037811279295,136.0,27820.41796875,0.0,1661.842529296875,1.0,283.1499938964844,285.0168762207031,291.5871276855469,293.41162109375,293.1499938964844,293.1499938964844,283.1499938964844,32654.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642181515693665,1.0,0.0,0.0,3.5631277561187744,3.563150405883789,8.471417345390364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.98095703125,0.0,1414.211181640625,1895.4371337890625,0.0,2149.671142578125,0.882472813129425,1.0,0.0,3.0,1.0,0.0
12058560,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8934428691864014,0.3951091766357422,0.356763631105423,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.9772267937660216,0.5084251761436462,0.4815843105316162,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.8577963709831238,0.3505923151969909,0.2459401786327362,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.7954181432723999,0.2762373983860016,0.2634475231170654,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7158322930335999,0.198630005121231,0.9034901261329652,286.04559326171875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.40692138671875,286.0455322265625,1.0,0.5130354166030884,1.0,1.0,0.0,1.0,-2.702743530273437,2.702737808227539,5.875447186554084e-06,2.0886690616607666,0.9307663440704346,0.9307663440704346,0.0,122.0031509399414,139.0,27948.58203125,0.0,1689.80322265625,1.0,283.1499938964844,285.0107727050781,291.5924377441406,293.4241638183594,293.1499938964844,293.1499938964844,283.1499938964844,32676.35546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669658064842224,1.0,0.0,0.0,3.591278314590454,3.591301202774048,8.605803145655955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.4267578125,0.0,1444.3458251953125,1895.4371337890625,0.0,2173.942138671875,0.8918070793151855,1.0,0.0,3.0,1.0,0.0
12058620,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.884945809841156,0.3956275284290313,0.3574354648590088,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.9698415994644164,0.5112195611000061,0.4843523800373077,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8528405427932739,0.3546403050422668,0.2489079236984253,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7895663976669312,0.2783178687095642,0.2656298875808716,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.710503339767456,0.1998679041862487,0.9100817441940308,286.03302001953125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.4017944335937,286.0326843261719,1.0,0.5187670588493347,1.0,1.0,0.0,1.0,-2.720989465713501,2.7209835052490234,5.955171673122095e-06,2.102829694747925,0.945113241672516,0.945113241672516,0.0,127.1764678955078,142.0,28222.763671875,0.0,1740.64453125,1.0,283.1499938964844,284.9865417480469,291.6107788085937,293.4569396972656,293.1499938964844,293.1499938964844,283.04998779296875,33278.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708180546760559,1.0,0.0,0.0,3.675119876861572,3.6751437187194815,9.012313739731326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.1611328125,0.0,1540.7908935546875,1895.4371337890625,0.0,2208.10595703125,0.9105995893478394,1.0,0.0,3.0,1.0,0.0
12058680,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.884945809841156,0.3956275284290313,0.3574354648590088,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.032958984375,0.9698415994644164,0.5112195611000061,0.4843523800373077,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.8528405427932739,0.3546403050422668,0.2489079236984253,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7895663976669312,0.2783178687095642,0.2656298875808716,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.710503339767456,0.1998679041862487,0.9100817441940308,286.03302001953125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.4017944335937,286.0326843261719,1.0,0.5187670588493347,1.0,1.0,0.0,1.0,-2.720989465713501,2.7209835052490234,5.955171673122095e-06,2.102829694747925,0.945113241672516,0.945113241672516,0.0,127.1764678955078,142.0,28222.763671875,0.0,1740.64453125,1.0,283.1499938964844,284.9865417480469,291.6107788085937,293.4569396972656,293.1499938964844,293.1499938964844,283.04998779296875,33278.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708180546760559,1.0,0.0,0.0,3.675119876861572,3.6751437187194815,9.012313739731326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.1611328125,0.0,1540.7908935546875,1895.4371337890625,0.0,2208.10595703125,0.9105995893478394,1.0,0.0,3.0,1.0,0.0
