time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058740,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.8775667548179626,0.3956156075000763,0.3577207326889038,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.963352918624878,0.5136394500732422,0.4869064390659332,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8488835096359253,0.3583032786846161,0.251653105020523,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7846267819404602,0.2800378501415252,0.2675126194953918,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.7056761384010315,0.2007933408021927,0.9154062271118164,285.94500732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.39324951171875,285.9439697265625,1.0,0.5237356424331665,1.0,1.0,0.0,1.0,-2.736366033554077,2.7363598346710205,6.022804427630035e-06,2.114777088165283,0.9576759934425354,0.9576759934425354,0.0,131.80308532714844,145.0,28681.609375,0.0,1785.2275390625,1.0,283.052490234375,284.87945556640625,291.6546936035156,293.54022216796875,293.1499938964844,293.1499938964844,282.75,33987.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788339257240295,1.0,0.0,0.0,3.7566888332366943,3.756713628768921,9.416808097739704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7802734375,0.0,1639.6365966796875,1895.4371337890625,0.0,2279.67724609375,0.9277987480163574,1.0,0.0,3.0,1.0,0.0
12058800,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.8775667548179626,0.3956156075000763,0.3577207326889038,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.963352918624878,0.5136394500732422,0.4869064390659332,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8488835096359253,0.3583032786846161,0.251653105020523,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.7846267819404602,0.2800378501415252,0.2675126194953918,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.7056761384010315,0.2007933408021927,0.9154062271118164,285.94500732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.39324951171875,285.9439697265625,1.0,0.5237356424331665,1.0,1.0,0.0,1.0,-2.736366033554077,2.7363598346710205,6.022804427630035e-06,2.114777088165283,0.9576759934425354,0.9576759934425354,0.0,131.80308532714844,145.0,28681.609375,0.0,1785.2275390625,1.0,283.052490234375,284.87945556640625,291.6546936035156,293.54022216796875,293.1499938964844,293.1499938964844,282.75,33987.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788339257240295,1.0,0.0,0.0,3.7566888332366943,3.756713628768921,9.416808097739704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.7802734375,0.0,1639.6365966796875,1895.4371337890625,0.0,2279.67724609375,0.9277987480163574,1.0,0.0,3.0,1.0,0.0
12058860,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8693867325782776,0.3943807184696197,0.3570951521396637,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9557823538780212,0.5149146318435669,0.4885914027690887,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8442258238792419,0.3610484302043915,0.2538735270500183,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7789586186408997,0.2809823751449585,0.2687903046607971,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7000066637992859,0.2010630816221237,0.9183089137077332,285.70782470703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.37469482421875,285.7056579589844,1.0,0.5278993248939514,1.0,1.0,0.0,1.0,-2.745339870452881,2.745333671569824,6.062565717002144e-06,2.121802806854248,0.9658442139625548,0.9658442139625548,0.0,136.52035522460938,148.0,29495.625,0.0,1820.89990234375,1.0,282.7570495605469,284.6097717285156,291.7177429199219,293.6830749511719,293.1499938964844,293.1499938964844,282.45001220703125,34510.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963070869445801,1.0,0.0,0.0,3.813018083572388,3.813043355941773,9.701324188426952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.62109375,0.0,1710.569091796875,1895.4371337890625,0.0,2437.71044921875,0.9408395886421204,1.0,0.0,3.0,1.0,0.0
12058920,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8693867325782776,0.3943807184696197,0.3570951521396637,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9557823538780212,0.5149146318435669,0.4885914027690887,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079467773437,0.8442258238792419,0.3610484302043915,0.2538735270500183,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.7789586186408997,0.2809823751449585,0.2687903046607971,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.7000066637992859,0.2010630816221237,0.9183089137077332,285.70782470703125,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.37469482421875,285.7056579589844,1.0,0.5278993248939514,1.0,1.0,0.0,1.0,-2.745339870452881,2.745333671569824,6.062565717002144e-06,2.121802806854248,0.9658442139625548,0.9658442139625548,0.0,136.52035522460938,148.0,29495.625,0.0,1820.89990234375,1.0,282.7570495605469,284.6097717285156,291.7177429199219,293.6830749511719,293.1499938964844,293.1499938964844,282.45001220703125,34510.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963070869445801,1.0,0.0,0.0,3.813018083572388,3.813043355941773,9.701324188426952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.62109375,0.0,1710.569091796875,1895.4371337890625,0.0,2437.71044921875,0.9408395886421204,1.0,0.0,3.0,1.0,0.0
12058980,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.8605058193206787,0.3923422694206238,0.3555777966976166,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.9470238089561462,0.5152994990348816,0.4893004596233368,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8388851284980774,0.3631158173084259,0.2555359303951263,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.7725310325622559,0.2812689542770386,0.2693739831447601,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.6934064626693726,0.2007228881120681,0.9182568192481996,285.4852294921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3505249023437,285.4836730957031,1.0,0.5311636328697205,1.0,1.0,0.0,1.0,-2.7470102310180664,2.747004270553589,6.069999017199734e-06,2.1231188774108887,0.971094846725464,0.971094846725464,0.0,141.31329345703125,151.0,30402.7578125,0.0,1845.897216796875,1.0,282.45684814453125,284.3456420898437,291.740966796875,293.7672424316406,293.1499938964844,293.1499938964844,282.1499938964844,34930.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119106888771057,1.0,0.0,0.0,3.8534462451934814,3.853471994400024,9.908134188663098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.025390625,0.0,1763.0653076171875,1895.4371337890625,0.0,2580.800048828125,0.950231432914734,1.0,0.0,3.0,1.0,0.0
12059040,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.8605058193206787,0.3923422694206238,0.3555777966976166,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48504638671875,0.9470238089561462,0.5152994990348816,0.4893004596233368,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853210449219,0.8388851284980774,0.3631158173084259,0.2555359303951263,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.7725310325622559,0.2812689542770386,0.2693739831447601,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.6934064626693726,0.2007228881120681,0.9182568192481996,285.4852294921875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.3505249023437,285.4836730957031,1.0,0.5311636328697205,1.0,1.0,0.0,1.0,-2.7470102310180664,2.747004270553589,6.069999017199734e-06,2.1231188774108887,0.971094846725464,0.971094846725464,0.0,141.31329345703125,151.0,30402.7578125,0.0,1845.897216796875,1.0,282.45684814453125,284.3456420898437,291.740966796875,293.7672424316406,293.1499938964844,293.1499938964844,282.1499938964844,34930.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119106888771057,1.0,0.0,0.0,3.8534462451934814,3.853471994400024,9.908134188663098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.025390625,0.0,1763.0653076171875,1895.4371337890625,0.0,2580.800048828125,0.950231432914734,1.0,0.0,3.0,1.0,0.0
12059100,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.8564330339431763,0.3912470042705536,0.3547471761703491,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.9428781270980836,0.5153605341911316,0.4895219206809997,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.8364879488945007,0.3640620410442352,0.256300151348114,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7695488929748535,0.2812971472740173,0.269541323184967,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3371276855469,0.6902453303337097,0.200431615114212,0.9175978302955629,285.3316955566406,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.33868408203125,285.3218994140625,1.0,0.5325285792350769,1.0,1.0,0.0,1.0,-2.7466070652008057,2.746601104736328,6.068196853448171e-06,2.12279748916626,0.9721565246582032,0.9721565246582032,0.0,143.53604125976562,151.0,31266.7890625,0.0,1855.685302734375,1.0,282.1959228515625,284.1454772949219,291.7794494628906,293.9068603515625,293.1499938964844,293.1499938964844,282.1499938964844,35117.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215916156768799,1.0,0.0,0.0,3.868927478790283,3.868953704833984,9.98790710582398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.52734375,0.0,1783.649169921875,1895.4371337890625,0.0,2670.321044921875,0.9538177847862244,1.0,0.0,3.0,1.0,0.0
12059160,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8523194193840027,0.390062153339386,0.3537591695785522,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.9385966658592224,0.5153031349182129,0.4895631074905395,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8340294361114502,0.3649257719516754,0.2569640874862671,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.7665050625801086,0.2812357544898987,0.2695874273777008,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807922363281,0.6869856119155884,0.2000535428524017,0.9164289832115172,285.27996826171875,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.32635498046875,285.2784729003906,1.0,0.5337204933166504,1.0,1.0,0.0,1.0,-2.7449190616607666,2.744913101196289,6.060718988010194e-06,2.1214828491210938,0.973788857460022,0.973788857460022,0.0,145.74732971191406,154.0,31378.19140625,0.0,1863.43359375,1.0,282.156494140625,284.091552734375,291.7598571777344,293.8450622558594,293.1499938964844,293.1499938964844,281.8500061035156,35269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253390192985535,1.0,0.0,0.0,3.8812756538391113,3.881301879882813,1.0051762728835456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.626953125,0.0,1800.203857421875,1895.4371337890625,0.0,2705.100830078125,0.9567251801490784,1.0,0.0,3.0,1.0,0.0
12059220,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8448619842529297,0.3876002132892608,0.3517571687698364,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.930717945098877,0.5150114893913269,0.4895225763320923,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8297011852264404,0.3665526211261749,0.2582464814186096,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7609826326370239,0.2809801697731018,0.2695622444152832,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.680915355682373,0.1991663575172424,0.9134715795516968,285.08062744140625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.3028564453125,285.0793151855469,1.0,0.5357520580291748,1.0,1.0,0.0,1.0,-2.7404232025146484,2.740417003631592,6.040801963536069e-06,2.117970943450928,0.9738539457321168,0.9738539457321168,0.0,149.83055114746094,142.0,32413.845703125,0.0,1875.5819091796875,1.0,281.8564453125,283.84619140625,291.7814025878906,293.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,35557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376770615577698,1.0,0.0,0.0,3.8983287811279297,3.898355007171631,1.014028612189577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.06298828125,0.0,1823.861572265625,1895.4371337890625,0.0,2820.01953125,0.9607535600662231,1.0,0.0,3.0,1.0,0.0
12059280,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8448619842529297,0.3876002132892608,0.3517571687698364,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.930717945098877,0.5150114893913269,0.4895225763320923,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8297011852264404,0.3665526211261749,0.2582464814186096,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7609826326370239,0.2809801697731018,0.2695622444152832,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.680915355682373,0.1991663575172424,0.9134715795516968,285.08062744140625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.3028564453125,285.0793151855469,1.0,0.5357520580291748,1.0,1.0,0.0,1.0,-2.7404232025146484,2.740417003631592,6.040801963536069e-06,2.117970943450928,0.9738539457321168,0.9738539457321168,0.0,149.83055114746094,142.0,32413.845703125,0.0,1875.5819091796875,1.0,281.8564453125,283.84619140625,291.7814025878906,293.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,35557.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376770615577698,1.0,0.0,0.0,3.8983287811279297,3.898355007171631,1.014028612189577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.06298828125,0.0,1823.861572265625,1895.4371337890625,0.0,2820.01953125,0.9607535600662231,1.0,0.0,3.0,1.0,0.0
12059340,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8448809385299683,0.385730892419815,0.3501263856887817,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9322071075439452,0.5146389603614807,0.4892255365848541,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8316864967346191,0.3676329553127289,0.2590146958827972,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7619277834892273,0.2806910574436188,0.2693042457103729,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6811918020248413,0.1984354704618454,0.9102112650871276,284.9017028808594,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2865295410156,284.8976745605469,1.0,0.5339679718017578,1.0,1.0,0.0,1.0,-2.7348058223724365,2.73479962348938,6.0160705288581084e-06,2.113633394241333,0.9717991948127748,0.9717991948127748,0.0,148.6869659423828,142.0,33454.41015625,0.0,1861.5787353515625,1.0,281.56903076171875,283.6239929199219,291.8203430175781,294.0499572753906,293.1499938964844,293.1499938964844,281.54998779296875,35760.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489752411842346,1.0,0.0,0.0,3.9045584201812735,3.904584884643554,1.0172720976697749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.8291015625,0.0,1833.329833984375,1895.4371337890625,0.0,2925.67333984375,0.9622722864151,1.0,0.0,3.0,1.0,0.0
12059400,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8457561135292053,0.3850344121456146,0.3494138717651367,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9339670538902284,0.5145004987716675,0.4890166819095611,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8333028554916382,0.3680717647075653,0.2592608332633972,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7631062269210815,0.2805807888507843,0.2691384255886078,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6820632815361023,0.1981506496667862,0.9086733460426332,284.8858642578125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2806396484375,284.8844909667969,1.0,0.532818615436554,1.0,1.0,0.0,1.0,-2.7319467067718506,2.731940746307373,6.00345674683922e-06,2.1114041805267334,0.9713728427886964,0.9713728427886964,0.0,147.53994750976562,130.0,33487.90625,0.0,1851.841796875,1.0,281.5563659667969,283.60797119140625,291.8068542480469,294.0174255371094,293.1499938964844,293.1499938964844,281.25,35814.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501507639884949,1.0,0.0,0.0,3.9058678150177,3.905894279479981,1.0179544460697798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.7548828125,0.0,1835.4185791015625,1895.4371337890625,0.0,2936.682861328125,0.9626128673553468,1.0,0.0,3.0,1.0,0.0
12059460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.8521955013275146,0.3823851346969604,0.3468489050865173,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9444823861122132,0.5137866139411926,0.4881658852100372,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8423009514808655,0.3695138096809387,0.2601052224636078,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.770389199256897,0.2800808846950531,0.2684593796730041,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.688036322593689,0.1970680952072143,0.9027945399284364,284.6905822753906,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.259765625,284.689208984375,1.0,0.5272249579429626,1.0,1.0,0.0,1.0,-2.720977306365967,2.7209713459014893,5.9552376114879735e-06,2.1028764247894287,0.9662806987762452,0.9662806987762452,0.0,141.2501220703125,118.0,34508.71875,0.0,1805.8946533203125,1.0,281.25634765625,283.37109375,291.82958984375,294.103759765625,293.1499938964844,293.1499938964844,280.95001220703125,36059.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625432848930359,1.0,0.0,0.0,3.904386043548584,3.9044127464294434,1.0171822850679746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4423828125,0.0,1835.50244140625,1895.4371337890625,0.0,3052.859619140625,0.9624277353286744,1.0,0.0,3.0,1.0,0.0
12059520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69061279296875,0.8521955013275146,0.3823851346969604,0.3468489050865173,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.9444823861122132,0.5137866139411926,0.4881658852100372,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6906433105469,0.8423009514808655,0.3695138096809387,0.2601052224636078,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.770389199256897,0.2800808846950531,0.2684593796730041,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.688036322593689,0.1970680952072143,0.9027945399284364,284.6905822753906,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.259765625,284.689208984375,1.0,0.5272249579429626,1.0,1.0,0.0,1.0,-2.720977306365967,2.7209713459014893,5.9552376114879735e-06,2.1028764247894287,0.9662806987762452,0.9662806987762452,0.0,141.2501220703125,118.0,34508.71875,0.0,1805.8946533203125,1.0,281.25634765625,283.37109375,291.82958984375,294.103759765625,293.1499938964844,293.1499938964844,280.95001220703125,36059.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625432848930359,1.0,0.0,0.0,3.904386043548584,3.9044127464294434,1.0171822850679746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.4423828125,0.0,1835.50244140625,1895.4371337890625,0.0,3052.859619140625,0.9624277353286744,1.0,0.0,3.0,1.0,0.0
12059580,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.8628067374229431,0.3796489834785461,0.3441261649131775,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9595198035240172,0.5128665566444397,0.4870377779006958,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4956970214844,0.8555158376693726,0.3708807229995727,0.2608346343040466,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.7815636992454529,0.2794878184795379,0.2676066756248474,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.6975082755088806,0.1959355026483535,0.8962759375572205,284.4956359863281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2401123046875,284.4942932128906,1.0,0.5199734568595886,1.0,1.0,0.0,1.0,-2.708369016647339,2.7083630561828613,5.900054020457901e-06,2.0930747985839844,0.9585912227630616,0.9585912227630616,0.0,132.74957275390625,106.0,35480.63671875,0.0,1747.6463623046875,1.0,280.9563903808594,283.1363525390625,291.848388671875,294.18341064453125,293.1499938964844,293.1499938964844,280.6499938964844,36303.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743817210197449,1.0,0.0,0.0,3.893907070159912,3.893933534622192,1.0117295232703327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0078125,0.0,1824.2559814453125,1895.4371337890625,0.0,3163.908935546875,0.9602140784263612,1.0,0.0,3.0,1.0,0.0
12059640,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.8628067374229431,0.3796489834785461,0.3441261649131775,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9595198035240172,0.5128665566444397,0.4870377779006958,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4956970214844,0.8555158376693726,0.3708807229995727,0.2608346343040466,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.7815636992454529,0.2794878184795379,0.2676066756248474,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49639892578125,0.6975082755088806,0.1959355026483535,0.8962759375572205,284.4956359863281,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2401123046875,284.4942932128906,1.0,0.5199734568595886,1.0,1.0,0.0,1.0,-2.708369016647339,2.7083630561828613,5.900054020457901e-06,2.0930747985839844,0.9585912227630616,0.9585912227630616,0.0,132.74957275390625,106.0,35480.63671875,0.0,1747.6463623046875,1.0,280.9563903808594,283.1363525390625,291.848388671875,294.18341064453125,293.1499938964844,293.1499938964844,280.6499938964844,36303.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743817210197449,1.0,0.0,0.0,3.893907070159912,3.893933534622192,1.0117295232703327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.0078125,0.0,1824.2559814453125,1895.4371337890625,0.0,3163.908935546875,0.9602140784263612,1.0,0.0,3.0,1.0,0.0
12059700,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493347167969,0.8697462677955627,0.3782689869403839,0.3427700102329254,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3480224609375,0.9682782888412476,0.5123492479324341,0.4864305257797241,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494567871094,0.8638219833374023,0.3715524077415466,0.2611960172653198,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.788624107837677,0.2791703641414642,0.2671546041965484,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544921875,0.7035191655158997,0.1953635513782501,0.8929315805435181,284.3490600585937,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2310485839844,284.3394470214844,1.0,0.5159361362457275,1.0,1.0,0.0,1.0,-2.701882123947144,2.701876163482666,5.87175691180164e-06,2.088029146194458,0.9531713128089904,0.9531713128089904,0.0,127.93831634521484,106.0,36471.3984375,0.0,1715.862548828125,1.0,280.6952209472656,282.95538330078125,291.8847961425781,294.3265991210937,293.1499938964844,293.1499938964844,280.6499938964844,36440.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827260732650757,1.0,0.0,0.0,3.8853180408477774,3.8853445053100586,1.0072712939290795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.03955078125,0.0,1814.575927734375,1895.4371337890625,0.0,3242.122802734375,0.9583340883255004,1.0,0.0,3.0,1.0,0.0
12059760,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8774362206459045,0.3768280446529388,0.3412819504737854,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.9771990776062012,0.5117388963699341,0.4856680333614349,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008728027344,0.8729811906814575,0.3721737861633301,0.2614773511886596,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.796356201171875,0.2788038849830627,0.2666200995445251,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30157470703125,0.7100552916526794,0.1947586238384246,0.8893262147903442,284.30084228515625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.2216491699219,284.2995300292969,1.0,0.5116643309593201,1.0,1.0,0.0,1.0,-2.6945412158966064,2.694535255432129,5.839834102516761e-06,2.0823278427124023,0.9483104348182678,0.9483104348182678,0.0,122.9764175415039,94.0,36527.87890625,0.0,1682.2884521484375,1.0,280.6565246582031,282.9121398925781,291.8665466308594,294.2652587890625,293.1499938964844,293.1499938964844,280.3500061035156,36559.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859076499938965,1.0,0.0,0.0,3.8740057945251465,3.8740322589874254,1.0014143754233371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.34130859375,0.0,1801.405029296875,1895.4371337890625,0.0,3271.916015625,0.9558876752853394,1.0,0.0,3.0,1.0,0.0
12059820,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8964830040931702,0.3739247620105743,0.3383359611034393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073303222656,0.995788276195526,0.5104028582572937,0.484073668718338,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8951922655105591,0.3733968734741211,0.2620490193367004,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.8145785927772522,0.2780283689498901,0.2655192017555237,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.7246825695037842,0.1935384422540664,0.8820485472679138,284.10748291015625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2043762207031,284.1062316894531,1.0,0.5026401281356812,1.0,1.0,0.0,1.0,-2.679704189300537,2.67969822883606,5.775570571131539e-06,2.0708000659942627,0.9354621171951294,0.9354621171951294,0.0,112.4755401611328,82.0,37518.5078125,0.0,1612.8072509765625,1.0,280.3566589355469,282.69140625,291.88232421875,294.3432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972439765930176,1.0,0.0,0.0,3.843802928924561,3.8438289165496826,9.8586053809413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.1494140625,0.0,1766.2816162109375,1895.4371337890625,0.0,3377.880615234375,0.9492648243904114,1.0,0.0,3.0,1.0,0.0
12059880,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8964830040931702,0.3739247620105743,0.3383359611034393,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1073303222656,0.995788276195526,0.5104028582572937,0.484073668718338,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.8951922655105591,0.3733968734741211,0.2620490193367004,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.8145785927772522,0.2780283689498901,0.2655192017555237,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.7246825695037842,0.1935384422540664,0.8820485472679138,284.10748291015625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2043762207031,284.1062316894531,1.0,0.5026401281356812,1.0,1.0,0.0,1.0,-2.679704189300537,2.67969822883606,5.775570571131539e-06,2.0708000659942627,0.9354621171951294,0.9354621171951294,0.0,112.4755401611328,82.0,37518.5078125,0.0,1612.8072509765625,1.0,280.3566589355469,282.69140625,291.88232421875,294.3432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36840.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972439765930176,1.0,0.0,0.0,3.843802928924561,3.8438289165496826,9.8586053809413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.1494140625,0.0,1766.2816162109375,1895.4371337890625,0.0,3377.880615234375,0.9492648243904114,1.0,0.0,3.0,1.0,0.0
12059940,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9124314188957214,0.3708513975143432,0.3353796303272247,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.9990000128746032,0.5103541016578674,0.4646337032318115,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9147787094116212,0.3744846880435943,0.2626308798789978,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8285737633705139,0.2770877182483673,0.264402836561203,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7360634803771973,0.1922112256288528,0.874937117099762,283.9035339355469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.19195556640625,283.9012145996094,1.0,0.4919834733009338,1.0,1.0,0.0,1.0,-2.6436309814453125,2.643625497817993,5.621569471259136e-06,2.043141841888428,0.9198592901229858,0.9198592901229858,0.0,104.03813934326172,70.0,38243.32421875,0.0,1523.965576171875,1.0,280.0569152832031,282.46392822265625,291.8920593261719,294.4057922363281,293.1499938964844,293.1499938964844,279.75,37163.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077423214912416,1.0,0.0,0.0,3.801800012588501,3.801825761795044,9.644323881730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.35888671875,0.0,1717.7724609375,1895.4371337890625,0.0,3475.639892578125,0.9400291442871094,1.0,0.0,3.0,1.0,0.0
12060000,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9124314188957214,0.3708513975143432,0.3353796303272247,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9033203125,0.9990000128746032,0.5103541016578674,0.4646337032318115,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.9147787094116212,0.3744846880435943,0.2626308798789978,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.8285737633705139,0.2770877182483673,0.264402836561203,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7360634803771973,0.1922112256288528,0.874937117099762,283.9035339355469,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.19195556640625,283.9012145996094,1.0,0.4919834733009338,1.0,1.0,0.0,1.0,-2.6436309814453125,2.643625497817993,5.621569471259136e-06,2.043141841888428,0.9198592901229858,0.9198592901229858,0.0,104.03813934326172,70.0,38243.32421875,0.0,1523.965576171875,1.0,280.0569152832031,282.46392822265625,291.8920593261719,294.4057922363281,293.1499938964844,293.1499938964844,279.75,37163.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077423214912416,1.0,0.0,0.0,3.801800012588501,3.801825761795044,9.644323881730088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.35888671875,0.0,1717.7724609375,1895.4371337890625,0.0,3475.639892578125,0.9400291442871094,1.0,0.0,3.0,1.0,0.0
12060060,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.689453125,0.9316388964653016,0.3675622642040252,0.3322329521179199,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.9990000128746032,0.5142711997032166,0.4360986351966858,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.938155233860016,0.3754051923751831,0.2631004750728607,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898803710937,0.8438974022865295,0.2759608924388885,0.2631146311759949,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6906433105469,0.7487922310829163,0.1907652616500854,0.8672967553138733,283.6893920898437,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.19415283203125,283.6868591308594,1.0,0.4795255362987518,1.0,1.0,0.0,1.0,-2.5954020023345947,2.5953965187072754,5.418132786871865e-06,2.005772113800049,0.9013144373893738,0.9013144373893738,0.0,95.48638916015624,73.0,38744.98828125,0.0,1420.7557373046875,1.0,279.7572631835937,282.2325439453125,291.8922424316406,294.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,37554.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161821603775024,1.0,0.0,0.0,3.745387315750122,3.745412588119507,9.360234685118484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.41064453125,0.0,1653.8363037109375,1895.4371337890625,0.0,3553.88427734375,0.9276330471038818,1.0,0.0,3.0,1.0,0.0
12060120,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.689453125,0.9316388964653016,0.3675622642040252,0.3322329521179199,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.689208984375,0.9990000128746032,0.5142711997032166,0.4360986351966858,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.938155233860016,0.3754051923751831,0.2631004750728607,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6898803710937,0.8438974022865295,0.2759608924388885,0.2631146311759949,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6906433105469,0.7487922310829163,0.1907652616500854,0.8672967553138733,283.6893920898437,284.95001220703125,296.4652404785156,288.8643798828125,296.46490478515625,297.19415283203125,283.6868591308594,1.0,0.4795255362987518,1.0,1.0,0.0,1.0,-2.5954020023345947,2.5953965187072754,5.418132786871865e-06,2.005772113800049,0.9013144373893738,0.9013144373893738,0.0,95.48638916015624,73.0,38744.98828125,0.0,1420.7557373046875,1.0,279.7572631835937,282.2325439453125,291.8922424316406,294.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,37554.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161821603775024,1.0,0.0,0.0,3.745387315750122,3.745412588119507,9.360234685118484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.41064453125,0.0,1653.8363037109375,1895.4371337890625,0.0,3553.88427734375,0.9276330471038818,1.0,0.0,3.0,1.0,0.0
12060180,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48712158203125,0.9436708688735962,0.3642017841339111,0.3290850222110748,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48699951171875,0.9990000128746032,0.5201336145401001,0.4177847504615783,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4870910644531,0.9539864659309388,0.3762628436088562,0.2635826766490936,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.48736572265625,0.8542605638504028,0.2747441828250885,0.2618213295936584,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4878845214844,0.7571707963943481,0.189315989613533,0.8600050210952759,283.4870910644531,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.2110595703125,283.48565673828125,1.0,0.4713393151760101,1.0,1.0,0.0,1.0,-2.5598573684692383,2.559852123260498,5.269960638543125e-06,1.977906346321106,0.8801302313804626,0.8801302313804626,0.0,90.07316589355467,91.0,39266.4921875,0.0,1350.821533203125,1.0,279.4577331542969,282.01513671875,291.8880615234375,294.4696044921875,293.1499938964844,293.1499938964844,279.75,38007.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228484630584716,1.0,0.0,0.0,3.6720030307769775,3.672027587890625,8.997033660307352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.93408203125,0.0,1572.8944091796875,1895.4371337890625,0.0,3615.42236328125,0.9115361571311952,1.0,0.0,3.0,1.0,0.0
12060240,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48712158203125,0.9436708688735962,0.3642017841339111,0.3290850222110748,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48699951171875,0.9990000128746032,0.5201336145401001,0.4177847504615783,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4870910644531,0.9539864659309388,0.3762628436088562,0.2635826766490936,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.48736572265625,0.8542605638504028,0.2747441828250885,0.2618213295936584,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4878845214844,0.7571707963943481,0.189315989613533,0.8600050210952759,283.4870910644531,284.95001220703125,296.47955322265625,288.8681030273437,296.479248046875,297.2110595703125,283.48565673828125,1.0,0.4713393151760101,1.0,1.0,0.0,1.0,-2.5598573684692383,2.559852123260498,5.269960638543125e-06,1.977906346321106,0.8801302313804626,0.8801302313804626,0.0,90.07316589355467,91.0,39266.4921875,0.0,1350.821533203125,1.0,279.4577331542969,282.01513671875,291.8880615234375,294.4696044921875,293.1499938964844,293.1499938964844,279.75,38007.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228484630584716,1.0,0.0,0.0,3.6720030307769775,3.672027587890625,8.997033660307352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.93408203125,0.0,1572.8944091796875,1895.4371337890625,0.0,3615.42236328125,0.9115361571311952,1.0,0.0,3.0,1.0,0.0
12060300,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.62408447265625,0.9430532455444336,0.3631565570831299,0.3277996182441711,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6251525878906,0.9990000128746032,0.5230664014816284,0.4168732464313507,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6242980957031,0.9552971720695496,0.3772022426128387,0.2640121877193451,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220703125,0.8543688058853149,0.2744612097740173,0.2613518536090851,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.7568960189819336,0.1888532638549804,0.8571754097938538,283.6243591308594,284.95001220703125,296.4863586425781,288.86785888671875,296.4860534667969,297.2238464355469,283.6361389160156,1.0,0.4706606566905975,1.0,1.0,0.0,1.0,-2.55374526977539,2.5537400245666504,5.244138719717739e-06,1.972836971282959,0.872581958770752,0.872581958770752,0.0,89.64738464355469,91.0,38193.0546875,0.0,1341.18359375,1.0,279.70135498046875,282.1934509277344,291.8016967773437,294.22052001953125,293.1499938964844,293.1499938964844,279.75,38039.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911742866039276,1.0,0.0,0.0,3.6328744888305664,3.632898569107056,8.80631205291138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.41552734375,0.0,1529.385009765625,1895.4371337890625,0.0,3512.771240234375,0.9029106497764589,1.0,0.0,3.0,1.0,0.0
12060360,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6951599121094,0.9397292733192444,0.362733781337738,0.3272252976894378,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69549560546875,0.9990000128746032,0.5256320238113403,0.4200178384780884,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952209472656,0.953869879245758,0.3786709308624267,0.2649019956588745,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6945495605469,0.8522586226463318,0.2745712995529175,0.2613248229026794,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.693359375,0.7547228932380676,0.1887144595384597,0.8560447096824646,283.6952514648437,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.23748779296875,283.6990661621094,1.0,0.4718222320079803,1.0,1.0,0.0,1.0,-2.556497573852539,2.556492328643799,5.255049018160207e-06,1.974762797355652,0.8649709820747375,0.8649709820747375,0.0,90.43526458740234,109.0,38019.7890625,0.0,1348.128662109375,1.0,279.7421264648437,282.2635803222656,291.79266357421875,294.2216491699219,293.1499938964844,293.1499938964844,280.04998779296875,38027.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035102725028992,1.0,0.0,0.0,3.5952341556549072,3.5952579975128174,8.624772931398184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.56689453125,0.0,1488.0338134765625,1895.4371337890625,0.0,3436.283203125,0.8944992423057556,1.0,0.0,3.0,1.0,0.0
12060420,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9259470701217652,0.3628264963626861,0.3271753489971161,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.9990000128746032,0.5288561582565308,0.4362697005271911,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.9439106583595276,0.3824851810932159,0.2674595415592193,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.8428018093109131,0.2755273580551147,0.2621423006057739,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.745976448059082,0.1890781074762344,0.857417643070221,283.9452209472656,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.25567626953125,283.9500732421875,1.0,0.4787995815277099,1.0,1.0,0.0,1.0,-2.581648349761963,2.581642866134644,5.35839217263856e-06,1.993913412094116,0.8535009622573853,0.8535009622573853,0.0,94.99934387207033,127.0,37029.828125,0.0,1400.5953369140625,1.0,280.0409851074219,282.5445251464844,291.77899169921875,294.121826171875,293.1499938964844,293.1499938964844,280.3500061035156,37848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838440775871277,1.0,0.0,0.0,3.524916410446167,3.52493953704834,8.290694495372009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.94775390625,0.0,1411.764404296875,1895.4371337890625,0.0,3252.594482421875,0.8787709474563599,1.0,0.0,3.0,1.0,0.0
12060480,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9450988769531,0.9259470701217652,0.3628264963626861,0.3271753489971161,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9455871582031,0.9990000128746032,0.5288561582565308,0.4362697005271911,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9451904296875,0.9439106583595276,0.3824851810932159,0.2674595415592193,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9443359375,0.8428018093109131,0.2755273580551147,0.2621423006057739,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.94287109375,0.745976448059082,0.1890781074762344,0.857417643070221,283.9452209472656,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.25567626953125,283.9500732421875,1.0,0.4787995815277099,1.0,1.0,0.0,1.0,-2.581648349761963,2.581642866134644,5.35839217263856e-06,1.993913412094116,0.8535009622573853,0.8535009622573853,0.0,94.99934387207033,127.0,37029.828125,0.0,1400.5953369140625,1.0,280.0409851074219,282.5445251464844,291.77899169921875,294.121826171875,293.1499938964844,293.1499938964844,280.3500061035156,37848.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838440775871277,1.0,0.0,0.0,3.524916410446167,3.52493953704834,8.290694495372009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.94775390625,0.0,1411.764404296875,1895.4371337890625,0.0,3252.594482421875,0.8787709474563599,1.0,0.0,3.0,1.0,0.0
12060540,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795959472656,0.9101772308349608,0.3634514510631561,0.3277665972709656,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1804504394531,0.9990000128746032,0.5293476581573486,0.4571089446544647,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1797790527344,0.930481731891632,0.3860866725444793,0.2699889540672302,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.178466796875,0.8317927122116089,0.2767804265022278,0.263386458158493,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1762084960937,0.7361307144165039,0.1897919774055481,0.8610221147537231,284.1798095703125,284.95001220703125,296.5145874023437,288.8499755859375,296.51434326171875,297.2590026855469,284.18682861328125,1.0,0.4879438877105713,1.0,1.0,0.0,1.0,-2.616251230239868,2.6162455081939697,5.502726708073169e-06,2.020506858825684,0.8472477793693542,0.8472477793693542,0.0,101.16202545166016,127.0,36183.51953125,0.0,1473.8154296875,1.0,280.33062744140625,282.8068542480469,291.7716369628906,294.0423278808594,293.1499938964844,293.1499938964844,280.3500061035156,37588.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699168562889099,1.0,0.0,0.0,3.4767777919769287,3.476800441741944,8.065795213951787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.966796875,0.0,1360.176025390625,1895.4371337890625,0.0,3122.03076171875,0.8679301738739014,1.0,0.0,3.0,1.0,0.0
