time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060600,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.204833984375,0.9060621857643129,0.3636252284049988,0.3279946744441986,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054748535156,0.9990000128746032,0.5291464328765869,0.4631569385528564,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2049865722656,0.9266539216041564,0.3870129883289337,0.2706821858882904,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8287752866744995,0.2771260142326355,0.2637690603733063,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.7334597110748291,0.1900005489587783,0.8622134327888489,284.2050170898437,284.95001220703125,296.5168151855469,288.8471984863281,296.5165710449219,297.2580261230469,284.2101745605469,1.0,0.490628570318222,1.0,1.0,0.0,1.0,-2.626514196395874,2.6265087127685547,5.545944077312015e-06,2.0284135341644287,0.8455652594566345,0.8455652594566345,0.0,103.00553131103516,130.0,36218.16015625,0.0,1495.9493408203125,1.0,280.34033203125,282.8303527832031,291.78729248046875,294.07379150390625,293.1499938964844,293.1499938964844,280.6499938964844,37541.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689895272254944,1.0,0.0,0.0,3.465808629989624,3.4658312797546387,8.014980608095357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.85888671875,0.0,1348.693359375,1895.4371337890625,0.0,3113.33154296875,0.8654530644416809,1.0,0.0,3.0,1.0,0.0
12060660,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.8932526707649231,0.3647676408290863,0.3291509449481964,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.9990000128746032,0.5275643467903137,0.4843519032001495,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.9152997732162476,0.391917735338211,0.2741866111755371,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.8191951513290405,0.2790630161762237,0.2657373547554016,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515075683594,0.7249842286109924,0.1912024468183517,0.8683332204818726,284.45361328125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2525634765625,284.45770263671875,1.0,0.5003941655158997,1.0,1.0,0.0,1.0,-2.6673154830932617,2.667309761047364,5.719950422644615e-06,2.06009840965271,0.8408938646316528,0.8408938646316528,0.0,109.81342315673828,133.0,35428.734375,0.0,1583.1492919921875,1.0,280.6398010253906,283.1067199707031,291.7890014648437,294.0291748046875,293.1499938964844,293.1499938964844,280.95001220703125,37165.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580700755119324,1.0,0.0,0.0,3.4208872318267822,3.4209094047546387,7.808558279975841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.54248046875,0.0,1301.067626953125,1895.4371337890625,0.0,3010.906005859375,0.8552231192588806,1.0,0.0,3.0,1.0,0.0
12060720,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534606933594,0.8932526707649231,0.3647676408290863,0.3291509449481964,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.9990000128746032,0.5275643467903137,0.4843519032001495,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4535827636719,0.9152997732162476,0.391917735338211,0.2741866111755371,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.8191951513290405,0.2790630161762237,0.2657373547554016,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515075683594,0.7249842286109924,0.1912024468183517,0.8683332204818726,284.45361328125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2525634765625,284.45770263671875,1.0,0.5003941655158997,1.0,1.0,0.0,1.0,-2.6673154830932617,2.667309761047364,5.719950422644615e-06,2.06009840965271,0.8408938646316528,0.8408938646316528,0.0,109.81342315673828,133.0,35428.734375,0.0,1583.1492919921875,1.0,280.6398010253906,283.1067199707031,291.7890014648437,294.0291748046875,293.1499938964844,293.1499938964844,280.95001220703125,37165.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580700755119324,1.0,0.0,0.0,3.4208872318267822,3.4209094047546387,7.808558279975841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.54248046875,0.0,1301.067626953125,1895.4371337890625,0.0,3010.906005859375,0.8552231192588806,1.0,0.0,3.0,1.0,0.0
12060780,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8833714127540588,0.3660925030708313,0.330474853515625,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.9983357787132264,0.5260378122329712,0.498812735080719,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9074193239212036,0.3970475494861603,0.2778494656085968,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.8118036985397339,0.2811927199363708,0.267890989780426,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7185189723968506,0.192584678530693,0.8752269744873047,284.6835327148437,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2532958984375,284.6866760253906,1.0,0.5088144540786743,1.0,1.0,0.0,1.0,-2.7015955448150635,2.701589584350586,5.868357675353764e-06,2.086783170700073,0.8391549587249756,0.8391549587249756,0.0,115.79109954833984,136.0,34643.91796875,0.0,1659.5015869140625,1.0,280.9393920898437,283.3757019042969,291.7788391113281,293.97662353515625,293.1499938964844,293.1499938964844,281.25,36767.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492131233215332,1.0,0.0,0.0,3.391007900238037,3.391029596328736,7.67274741519941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.8955078125,0.0,1268.9974365234375,1895.4371337890625,0.0,2927.9013671875,0.848298966884613,1.0,0.0,3.0,1.0,0.0
12060840,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833801269531,0.8833714127540588,0.3660925030708313,0.330474853515625,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.9983357787132264,0.5260378122329712,0.498812735080719,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.9074193239212036,0.3970475494861603,0.2778494656085968,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.8118036985397339,0.2811927199363708,0.267890989780426,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7185189723968506,0.192584678530693,0.8752269744873047,284.6835327148437,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2532958984375,284.6866760253906,1.0,0.5088144540786743,1.0,1.0,0.0,1.0,-2.7015955448150635,2.701589584350586,5.868357675353764e-06,2.086783170700073,0.8391549587249756,0.8391549587249756,0.0,115.79109954833984,136.0,34643.91796875,0.0,1659.5015869140625,1.0,280.9393920898437,283.3757019042969,291.7788391113281,293.97662353515625,293.1499938964844,293.1499938964844,281.25,36767.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492131233215332,1.0,0.0,0.0,3.391007900238037,3.391029596328736,7.67274741519941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.8955078125,0.0,1268.9974365234375,1895.4371337890625,0.0,2927.9013671875,0.848298966884613,1.0,0.0,3.0,1.0,0.0
12060900,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8769345283508301,0.3667480945587158,0.3311568200588226,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.9923562407493592,0.5259203314781189,0.4985099732875824,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.902050256729126,0.3996290564537048,0.2797143161296844,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.8066118359565735,0.2822658717632293,0.269015222787857,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.714045524597168,0.1932923346757888,0.8789436221122742,284.8274230957031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2577209472656,284.8379211425781,1.0,0.5122454762458801,1.0,1.0,0.0,1.0,-2.7100908756256104,2.710084915161133,5.905279977014288e-06,2.093325138092041,0.8397248983383179,0.8397248983383179,0.0,119.34909057617188,136.0,33809.05859375,0.0,1688.3121337890625,1.0,281.1910400390625,283.5585632324219,291.74371337890625,293.8494873046875,293.1499938964844,293.1499938964844,281.25,36558.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426809310913086,1.0,0.0,0.0,3.381388664245605,3.381410360336304,7.62927925279655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.81884765625,0.0,1258.227294921875,1895.4371337890625,0.0,2866.773193359375,0.8460435271263123,1.0,0.0,3.0,1.0,0.0
12060960,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8723129034042358,0.3674682676792145,0.3319094479084015,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9878243803977966,0.5264596939086914,0.4988638460636139,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8986257910728455,0.4022804200649261,0.2816325426101684,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8028731942176819,0.2833895981311798,0.270174115896225,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7108178734779358,0.1940508335828781,0.882781445980072,284.8887634277344,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2652893066406,284.8912048339844,1.0,0.5154107213020325,1.0,1.0,0.0,1.0,-2.719728946685791,2.719722986221313,5.947240879322635e-06,2.100714683532715,0.8399785161018372,0.8399785161018372,0.0,122.271484375,139.0,33723.46484375,0.0,1716.02685546875,1.0,281.2392578125,283.6221923828125,291.7550354003906,293.9026794433594,293.1499938964844,293.1499938964844,281.54998779296875,36380.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405342698097229,1.0,0.0,0.0,3.3758561611175537,3.375877857208252,7.604334655297862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.98681640625,0.0,1251.654296875,1895.4371337890625,0.0,2846.707275390625,0.844631552696228,1.0,0.0,3.0,1.0,0.0
12061020,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8657549619674683,0.3689555525779724,0.3333582282066345,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9812982082366944,0.5284563302993774,0.5006154775619507,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8945032954216003,0.4076662957668304,0.2854579389095306,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.797821044921875,0.2856840491294861,0.2724690735340118,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7063407897949219,0.1956372857093811,0.8905008435249329,285.0854187011719,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.282470703125,285.0875549316406,1.0,0.5211792588233948,1.0,1.0,0.0,1.0,-2.7402048110961914,2.740198850631714,6.036931608832674e-06,2.116438388824463,0.8433597683906555,0.8433597683906555,0.0,127.05572509765624,142.0,32826.7109375,0.0,1768.8614501953125,1.0,281.5390319824219,283.85968017578125,291.7232971191406,293.8174743652344,293.1499938964844,293.1499938964844,281.8500061035156,36005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308923244476318,1.0,0.0,0.0,3.374858856201172,3.374880313873291,7.599841751471104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.31103515625,0.0,1248.100830078125,1895.4371337890625,0.0,2756.75390625,0.844102144241333,1.0,0.0,3.0,1.0,0.0
12061080,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8657549619674683,0.3689555525779724,0.3333582282066345,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9812982082366944,0.5284563302993774,0.5006154775619507,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8945032954216003,0.4076662957668304,0.2854579389095306,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.797821044921875,0.2856840491294861,0.2724690735340118,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7063407897949219,0.1956372857093811,0.8905008435249329,285.0854187011719,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.282470703125,285.0875549316406,1.0,0.5211792588233948,1.0,1.0,0.0,1.0,-2.7402048110961914,2.740198850631714,6.036931608832674e-06,2.116438388824463,0.8433597683906555,0.8433597683906555,0.0,127.05572509765624,142.0,32826.7109375,0.0,1768.8614501953125,1.0,281.5390319824219,283.85968017578125,291.7232971191406,293.8174743652344,293.1499938964844,293.1499938964844,281.8500061035156,36005.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308923244476318,1.0,0.0,0.0,3.374858856201172,3.374880313873291,7.599841751471104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.31103515625,0.0,1248.100830078125,1895.4371337890625,0.0,2756.75390625,0.844102144241333,1.0,0.0,3.0,1.0,0.0
12061140,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8615225553512573,0.370622307062149,0.3349122405052185,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.9770684242248536,0.5311684608459473,0.5031308531761169,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.8927385210990906,0.4132587313652038,0.2893859148025512,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7948771119117737,0.2881060540676117,0.2748350203037262,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7037582993507385,0.1973451226949691,0.8985683917999268,285.2847900390625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3011169433594,285.2868347167969,1.0,0.526545524597168,1.0,1.0,0.0,1.0,-2.76235294342041,2.762346744537353,6.134723207651405e-06,2.133455753326416,0.8494169116020203,0.8494169116020203,0.0,130.92237854003906,145.0,32110.0703125,0.0,1820.6728515625,1.0,281.8390808105469,284.1003723144531,291.69207763671875,293.73907470703125,293.1499938964844,293.1499938964844,282.1499938964844,35636.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210116028785706,1.0,0.0,0.0,3.3877317905426025,3.3877532482147217,7.657928904336586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.94921875,0.0,1257.9659423828125,1895.4371337890625,0.0,2664.943603515625,0.8466495275497437,1.0,0.0,3.0,1.0,0.0
12061200,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.8615225553512573,0.370622307062149,0.3349122405052185,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.9770684242248536,0.5311684608459473,0.5031308531761169,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.8927385210990906,0.4132587313652038,0.2893859148025512,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7948771119117737,0.2881060540676117,0.2748350203037262,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836303710937,0.7037582993507385,0.1973451226949691,0.8985683917999268,285.2847900390625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3011169433594,285.2868347167969,1.0,0.526545524597168,1.0,1.0,0.0,1.0,-2.76235294342041,2.762346744537353,6.134723207651405e-06,2.133455753326416,0.8494169116020203,0.8494169116020203,0.0,130.92237854003906,145.0,32110.0703125,0.0,1820.6728515625,1.0,281.8390808105469,284.1003723144531,291.69207763671875,293.73907470703125,293.1499938964844,293.1499938964844,282.1499938964844,35636.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210116028785706,1.0,0.0,0.0,3.3877317905426025,3.3877532482147217,7.657928904336586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.94921875,0.0,1257.9659423828125,1895.4371337890625,0.0,2664.943603515625,0.8466495275497437,1.0,0.0,3.0,1.0,0.0
12061260,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8586783409118652,0.3724925220012665,0.3366288542747497,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.9742528796195984,0.5343025922775269,0.5060765147209167,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8923759460449219,0.4190778434276581,0.2934554815292358,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7931973934173584,0.2906745076179504,0.2773157656192779,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.7023423314094543,0.1991787403821945,0.9070961475372314,285.481201171875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3202209472656,285.48297119140625,1.0,0.5317574739456177,1.0,1.0,0.0,1.0,-2.7860753536224365,2.78606915473938,6.240358743525576e-06,2.1516923904418945,0.8580882549285889,0.8580882549285889,0.0,134.26441955566406,148.0,31445.998046875,0.0,1873.214111328125,1.0,282.1393127441406,284.3373107910156,291.66278076171875,293.6689758300781,293.1499938964844,293.1499938964844,282.45001220703125,35285.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120542168617249,1.0,0.0,0.0,3.4138875007629395,3.4139089584350586,7.776634447509423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.193359375,0.0,1281.004150390625,1895.4371337890625,0.0,2582.123046875,0.8521625995635986,1.0,0.0,3.0,1.0,0.0
12061320,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.8586783409118652,0.3724925220012665,0.3366288542747497,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.9742528796195984,0.5343025922775269,0.5060765147209167,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8923759460449219,0.4190778434276581,0.2934554815292358,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7931973934173584,0.2906745076179504,0.2773157656192779,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.7023423314094543,0.1991787403821945,0.9070961475372314,285.481201171875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3202209472656,285.48297119140625,1.0,0.5317574739456177,1.0,1.0,0.0,1.0,-2.7860753536224365,2.78606915473938,6.240358743525576e-06,2.1516923904418945,0.8580882549285889,0.8580882549285889,0.0,134.26441955566406,148.0,31445.998046875,0.0,1873.214111328125,1.0,282.1393127441406,284.3373107910156,291.66278076171875,293.6689758300781,293.1499938964844,293.1499938964844,282.45001220703125,35285.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120542168617249,1.0,0.0,0.0,3.4138875007629395,3.4139089584350586,7.776634447509423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.193359375,0.0,1281.004150390625,1895.4371337890625,0.0,2582.123046875,0.8521625995635986,1.0,0.0,3.0,1.0,0.0
12061380,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8567204475402832,0.374601274728775,0.3385199606418609,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.9723482131958008,0.5377704501152039,0.5093163251876831,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8929010629653931,0.4251542389392853,0.2976757287979126,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7923261523246765,0.2934101819992065,0.2799246609210968,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.7016801238059998,0.2011486738920211,0.9161187410354614,285.6919860839844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3396911621094,285.6943664550781,1.0,0.5369527339935303,1.0,1.0,0.0,1.0,-2.811290979385376,2.81128478050232,6.353635399136692e-06,2.171078681945801,0.8696370720863342,0.8696370720863342,0.0,137.30531311035156,151.0,30929.970703125,0.0,1927.50244140625,1.0,282.4396667480469,284.57684326171875,291.6319885253906,293.6033630371094,293.1499938964844,293.1499938964844,282.75,34944.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040376901626587,1.0,0.0,0.0,3.452627897262573,3.4526498317718506,7.954133138809993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.03662109375,0.0,1317.00048828125,1895.4371337890625,0.0,2508.398193359375,0.8605020642280579,1.0,0.0,3.0,1.0,0.0
12061440,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8567204475402832,0.374601274728775,0.3385199606418609,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.9723482131958008,0.5377704501152039,0.5093163251876831,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8929010629653931,0.4251542389392853,0.2976757287979126,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7923261523246765,0.2934101819992065,0.2799246609210968,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907043457031,0.7016801238059998,0.2011486738920211,0.9161187410354614,285.6919860839844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3396911621094,285.6943664550781,1.0,0.5369527339935303,1.0,1.0,0.0,1.0,-2.811290979385376,2.81128478050232,6.353635399136692e-06,2.171078681945801,0.8696370720863342,0.8696370720863342,0.0,137.30531311035156,151.0,30929.970703125,0.0,1927.50244140625,1.0,282.4396667480469,284.57684326171875,291.6319885253906,293.6033630371094,293.1499938964844,293.1499938964844,282.75,34944.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040376901626587,1.0,0.0,0.0,3.452627897262573,3.4526498317718506,7.954133138809993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.03662109375,0.0,1317.00048828125,1895.4371337890625,0.0,2508.398193359375,0.8605020642280579,1.0,0.0,3.0,1.0,0.0
12061500,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584899902344,0.8559842109680176,0.3757931292057037,0.3395341336727142,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603820800781,0.9716452956199646,0.5396557450294495,0.511031448841095,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8934027552604675,0.428329735994339,0.2998441159725189,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.7921143174171448,0.2948692739009857,0.2812835872173309,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7015620470046997,0.2022064179182052,0.9208454489707948,285.859130859375,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3497619628906,285.8704528808594,1.0,0.5395767092704773,1.0,1.0,0.0,1.0,-2.8244900703430176,2.824483633041382,6.413338724087225e-06,2.181227445602417,0.8773087859153748,0.8773087859153748,0.0,138.75741577148438,151.0,30476.3125,0.0,1955.5975341796875,1.0,282.693359375,284.76611328125,291.59051513671875,293.48291015625,293.1499938964844,293.1499938964844,282.75,34756.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981549501419067,1.0,0.0,0.0,3.476616859436035,3.476639032363892,8.065048291427956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.44775390625,0.0,1339.830810546875,1895.4371337890625,0.0,2454.568359375,0.8657386898994446,1.0,0.0,3.0,1.0,0.0
12061560,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.8557568192481995,0.3771252632141113,0.3407431542873382,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.9714505076408386,0.5416851043701172,0.512948215007782,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.894412636756897,0.4316305816173553,0.3021490275859833,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.7923531532287598,0.2964276373386383,0.2827632129192352,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.7018640637397766,0.2033473253250122,0.9260028600692748,285.9235534667969,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.36083984375,285.9256286621094,1.0,0.5422708988189697,1.0,1.0,0.0,1.0,-2.8389925956726074,2.838986158370972,6.479262083303183e-06,2.192379713058472,0.8845007419586182,0.8845007419586182,0.0,140.0538787841797,154.0,30582.228515625,0.0,1985.291259765625,1.0,282.740234375,284.8228454589844,291.6037292480469,293.55206298828125,293.1499938964844,293.1499938964844,283.04998779296875,34608.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979024052619934,1.0,0.0,0.0,3.5040290355682373,3.504051446914673,8.192731115741481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.7451171875,0.0,1366.7562255859375,1895.4371337890625,0.0,2452.2626953125,0.8716906309127808,1.0,0.0,3.0,1.0,0.0
12061620,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8554630875587463,0.3799565136432647,0.3432598114013672,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.971215844154358,0.5459082126617432,0.5168923735618591,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.8965548872947693,0.4383870661258697,0.3068301379680633,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.7929997444152832,0.2996812164783478,0.2858299612998962,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.7026569247245789,0.2057511657476425,0.9368111491203308,286.15203857421875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3822326660156,286.1539306640625,1.0,0.5477883815765381,1.0,1.0,0.0,1.0,-2.86905837059021,2.869051694869995,6.617050985369133e-06,2.2155206203460693,0.902400016784668,0.902400016784668,0.0,142.6588134765625,157.0,30250.876953125,0.0,2047.3084716796875,1.0,283.0406799316406,285.0650634765625,291.57257080078125,293.5013122558594,293.1499938964844,293.1499938964844,282.75,34317.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934556007385254,1.0,0.0,0.0,3.56628680229187,3.566309690475464,8.486445608468784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19091796875,0.0,1429.71337890625,1895.4371337890625,0.0,2411.748291015625,0.8853771090507507,1.0,0.0,3.0,1.0,0.0
12061680,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8554630875587463,0.3799565136432647,0.3432598114013672,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.971215844154358,0.5459082126617432,0.5168923735618591,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.8965548872947693,0.4383870661258697,0.3068301379680633,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.7929997444152832,0.2996812164783478,0.2858299612998962,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510009765625,0.7026569247245789,0.2057511657476425,0.9368111491203308,286.15203857421875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3822326660156,286.1539306640625,1.0,0.5477883815765381,1.0,1.0,0.0,1.0,-2.86905837059021,2.869051694869995,6.617050985369133e-06,2.2155206203460693,0.902400016784668,0.902400016784668,0.0,142.6588134765625,157.0,30250.876953125,0.0,2047.3084716796875,1.0,283.0406799316406,285.0650634765625,291.57257080078125,293.5013122558594,293.1499938964844,293.1499938964844,282.75,34317.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934556007385254,1.0,0.0,0.0,3.56628680229187,3.566309690475464,8.486445608468784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19091796875,0.0,1429.71337890625,1895.4371337890625,0.0,2411.748291015625,0.8853771090507507,1.0,0.0,3.0,1.0,0.0
12061740,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.853013813495636,0.3807525038719177,0.3446656167507171,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94775390625,0.9687535762786864,0.5479394197463989,0.5195333957672119,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.8961532711982727,0.4428552985191345,0.3104093372821808,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.791645884513855,0.3015933036804199,0.2881036400794983,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.701616644859314,0.207181230187416,0.9450071454048156,285.9480895996094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3810119628906,285.94512939453125,1.0,0.5524990558624268,1.0,1.0,0.0,1.0,-2.8908231258392334,2.8908164501190186,6.7181022131990176e-06,2.232450246810913,0.9124423265457152,0.9124423265457152,0.0,145.8010711669922,157.0,31149.76171875,0.0,2099.11279296875,1.0,282.7626953125,284.8268737792969,291.649658203125,293.7159118652344,293.1499938964844,293.1499938964844,282.75,34456.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170837759971619,1.0,0.0,0.0,3.617730140686035,3.617753744125366,8.73304429660493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01123046875,0.0,1486.1153564453125,1895.4371337890625,0.0,2628.57421875,0.8969500064849854,1.0,0.0,3.0,1.0,0.0
12061800,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.8523176312446594,0.3807492256164551,0.3447055518627167,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.968032956123352,0.5480897426605225,0.5197283029556274,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9406433105469,0.8957241773605347,0.4433661699295044,0.3107948005199432,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411315917969,0.7911306023597717,0.3017715513706207,0.2883162498474121,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7011642456054688,0.2073073238134384,0.9457750916481018,285.940673828125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.37957763671875,285.9385986328125,1.0,0.5530810356140137,1.0,1.0,0.0,1.0,-2.8927485942840576,2.8927419185638428,6.727065738232341e-06,2.2339422702789307,0.9139341115951538,0.9139341115951538,0.0,146.35330200195312,160.0,31179.96875,0.0,2105.082763671875,1.0,282.7582092285156,284.8188171386719,291.6412353515625,293.7062683105469,293.1499938964844,293.1499938964844,282.45001220703125,34470.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192306756973267,1.0,0.0,0.0,3.624349594116211,3.624372959136963,8.765030656832096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.8544921875,0.0,1493.4547119140625,1895.4371337890625,0.0,2648.443603515625,0.8984471559524536,1.0,0.0,3.0,1.0,0.0
12061860,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8451216220855713,0.3796863257884979,0.3442559540271759,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.9602194428443908,0.5481178164482117,0.5203679203987122,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8906412124633789,0.4466683864593506,0.3134545683860779,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7854013442993164,0.3024665415287018,0.2894416451454162,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.695932149887085,0.2076887488365173,0.9495522975921632,285.6979675292969,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3581848144531,285.69561767578125,1.0,0.5573144555091858,1.0,1.0,0.0,1.0,-2.902078628540039,2.902071714401245,6.77060779707972e-06,2.241182327270508,0.9219290614128112,0.9219290614128112,0.0,151.39608764648438,163.0,31996.9765625,0.0,2145.824951171875,1.0,282.458251953125,284.54547119140625,291.5990295410156,293.74127197265625,293.1499938964844,293.1499938964844,282.1499938964844,34741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843663215637207,1.0,0.0,0.0,3.6720125675201416,3.672036409378052,8.997080271910818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69775390625,0.0,1548.3267822265625,1895.4371337890625,0.0,2875.959228515625,0.9093127250671388,1.0,0.0,3.0,1.0,0.0
12061920,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.8451216220855713,0.3796863257884979,0.3442559540271759,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977233886719,0.9602194428443908,0.5481178164482117,0.5203679203987122,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.8906412124633789,0.4466683864593506,0.3134545683860779,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7854013442993164,0.3024665415287018,0.2894416451454162,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.695932149887085,0.2076887488365173,0.9495522975921632,285.6979675292969,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3581848144531,285.69561767578125,1.0,0.5573144555091858,1.0,1.0,0.0,1.0,-2.902078628540039,2.902071714401245,6.77060779707972e-06,2.241182327270508,0.9219290614128112,0.9219290614128112,0.0,151.39608764648438,163.0,31996.9765625,0.0,2145.824951171875,1.0,282.458251953125,284.54547119140625,291.5990295410156,293.74127197265625,293.1499938964844,293.1499938964844,282.1499938964844,34741.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843663215637207,1.0,0.0,0.0,3.6720125675201416,3.672036409378052,8.997080271910818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69775390625,0.0,1548.3267822265625,1895.4371337890625,0.0,2875.959228515625,0.9093127250671388,1.0,0.0,3.0,1.0,0.0
12061980,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8370751738548279,0.3777679800987243,0.3428943455219269,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9507650136947632,0.5469269752502441,0.5196987390518188,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8845499753952026,0.4491240978240967,0.3154330253601074,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7785956859588623,0.3023271560668945,0.2896858155727386,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.6894332766532898,0.2072950154542923,0.9495365619659424,285.4516296386719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.33154296875,285.4492492675781,1.0,0.5604540109634399,1.0,1.0,0.0,1.0,-2.902297258377075,2.9022905826568604,6.771518201276194e-06,2.241302013397217,0.9266023635864258,0.9266023635864258,0.0,156.5747528076172,166.0,32718.751953125,0.0,2171.82568359375,1.0,282.15789794921875,284.2711181640625,291.5260314941406,293.7164001464844,293.1499938964844,293.1499938964844,281.8500061035156,35052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608161807060242,1.0,0.0,0.0,3.708088636398315,3.708113193511963,9.174734714179068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.22021484375,0.0,1591.55908203125,1895.4371337890625,0.0,3036.659912109375,0.9176158308982848,1.0,0.0,3.0,1.0,0.0
12062040,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.8370751738548279,0.3777679800987243,0.3428943455219269,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.9507650136947632,0.5469269752502441,0.5196987390518188,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8845499753952026,0.4491240978240967,0.3154330253601074,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7785956859588623,0.3023271560668945,0.2896858155727386,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.6894332766532898,0.2072950154542923,0.9495365619659424,285.4516296386719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.33154296875,285.4492492675781,1.0,0.5604540109634399,1.0,1.0,0.0,1.0,-2.902297258377075,2.9022905826568604,6.771518201276194e-06,2.241302013397217,0.9266023635864258,0.9266023635864258,0.0,156.5747528076172,166.0,32718.751953125,0.0,2171.82568359375,1.0,282.15789794921875,284.2711181640625,291.5260314941406,293.7164001464844,293.1499938964844,293.1499938964844,281.8500061035156,35052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608161807060242,1.0,0.0,0.0,3.708088636398315,3.708113193511963,9.174734714179068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.22021484375,0.0,1591.55908203125,1895.4371337890625,0.0,3036.659912109375,0.9176158308982848,1.0,0.0,3.0,1.0,0.0
12062100,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8332526087760925,0.3766358494758606,0.3420732617378235,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.9460566639900208,0.5460695624351501,0.5191155672073364,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8816860914230347,0.4501630067825317,0.3163021802902221,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7753008008003235,0.3020641505718231,0.2896182537078857,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.686189591884613,0.2069052308797836,0.9486069083213806,285.2718200683594,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.31817626953125,285.2606506347656,1.0,0.5616804361343384,1.0,1.0,0.0,1.0,-2.9004580974578857,2.900451183319092,6.762834345863666e-06,2.239835739135742,0.9270039200782776,0.9270039200782776,0.0,159.0031280517578,166.0,33348.2109375,0.0,2180.682861328125,1.0,281.8995666503906,284.0624084472656,291.51885986328125,293.79949951171875,293.1499938964844,293.1499938964844,281.8500061035156,35229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699012994766235,1.0,0.0,0.0,3.721765756607056,3.721790313720703,9.242539817932992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.697265625,0.0,1608.60546875,1895.4371337890625,0.0,3121.884521484375,0.9207683801651,1.0,0.0,3.0,1.0,0.0
12062160,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8292770981788635,0.3753659427165985,0.3410381972789764,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.9410673379898072,0.5450260043144226,0.5182674527168274,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.8786542415618896,0.4510591328144073,0.3170063495635986,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7718538045883179,0.3016671538352966,0.2893761098384857,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.682753324508667,0.2063860446214676,0.946946620941162,285.2050170898437,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.30426025390625,285.20269775390625,1.0,0.5626750588417053,1.0,1.0,0.0,1.0,-2.896756410598755,2.89674973487854,6.745471182512119e-06,2.2369272708892822,0.9279794096946716,0.9279794096946716,0.0,161.44134521484375,169.0,33370.09765625,0.0,2186.376220703125,1.0,281.8575744628906,283.9986572265625,291.4598693847656,293.6868896484375,293.1499938964844,293.1499938964844,281.54998779296875,35377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728722333908081,1.0,0.0,0.0,3.732088565826416,3.7321133613586426,9.29388249915064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.26025390625,0.0,1621.6658935546875,1895.4371337890625,0.0,3149.751953125,0.9232202768325806,1.0,0.0,3.0,1.0,0.0
12062220,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.821902871131897,0.3726606667041778,0.3388623297214508,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9316681623458862,0.5426778197288513,0.5163505673408508,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8732424974441528,0.4526452720165252,0.3183009922504425,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7654985189437866,0.3006699979305267,0.2886983752250671,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6762580275535583,0.2051359862089157,0.942595601081848,284.9662170410156,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2781066894531,284.9637756347656,1.0,0.5641785860061646,1.0,1.0,0.0,1.0,-2.8873515129089355,2.8873448371887207,6.7014566411671694e-06,2.2295379638671875,0.9262205958366394,0.9262205958366394,0.0,165.90943908691406,172.0,34006.76171875,0.0,2192.26318359375,1.0,281.5575256347656,283.7324523925781,291.4057922363281,293.6680908203125,293.1499938964844,293.1499938964844,281.25,35702.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882457971572876,1.0,0.0,0.0,3.74399733543396,3.7440221309661865,9.353288419333694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.29638671875,0.0,1637.9951171875,1895.4371337890625,0.0,3239.611083984375,0.9261088371276855,1.0,0.0,3.0,1.0,0.0
12062280,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.821902871131897,0.3726606667041778,0.3388623297214508,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9316681623458862,0.5426778197288513,0.5163505673408508,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8732424974441528,0.4526452720165252,0.3183009922504425,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7654985189437866,0.3006699979305267,0.2886983752250671,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6762580275535583,0.2051359862089157,0.942595601081848,284.9662170410156,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.2781066894531,284.9637756347656,1.0,0.5641785860061646,1.0,1.0,0.0,1.0,-2.8873515129089355,2.8873448371887207,6.7014566411671694e-06,2.2295379638671875,0.9262205958366394,0.9262205958366394,0.0,165.90943908691406,172.0,34006.76171875,0.0,2192.26318359375,1.0,281.5575256347656,283.7324523925781,291.4057922363281,293.6680908203125,293.1499938964844,293.1499938964844,281.25,35702.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882457971572876,1.0,0.0,0.0,3.74399733543396,3.7440221309661865,9.353288419333694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.29638671875,0.0,1637.9951171875,1895.4371337890625,0.0,3239.611083984375,0.9261088371276855,1.0,0.0,3.0,1.0,0.0
12062340,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8149728775024414,0.3698250651359558,0.3365274667739868,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9229312539100648,0.5400959849357605,0.5141617059707642,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8684472441673279,0.4540509879589081,0.319437712430954,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.759682834148407,0.2994912564754486,0.2878056168556213,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.6701601147651672,0.2036970853805542,0.9371856451034546,284.7450561523437,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2542724609375,284.74273681640625,1.0,0.5651676654815674,1.0,1.0,0.0,1.0,-2.875706434249878,2.875699758529663,6.647178906860063e-06,2.22039794921875,0.9216819405555724,0.9216819405555724,0.0,169.96420288085938,175.0,34713.33984375,0.0,2192.229736328125,1.0,281.2574768066406,283.4770812988281,291.3622131347656,293.66455078125,293.1499938964844,293.1499938964844,280.95001220703125,36017.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915649056434631,1.0,0.0,0.0,3.744232654571533,3.744257688522339,9.354465078104112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.84814453125,0.0,1640.68701171875,1895.4371337890625,0.0,3324.83935546875,0.9263697862625122,1.0,0.0,3.0,1.0,0.0
12062400,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8149728775024414,0.3698250651359558,0.3365274667739868,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9229312539100648,0.5400959849357605,0.5141617059707642,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8684472441673279,0.4540509879589081,0.319437712430954,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.759682834148407,0.2994912564754486,0.2878056168556213,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.6701601147651672,0.2036970853805542,0.9371856451034546,284.7450561523437,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2542724609375,284.74273681640625,1.0,0.5651676654815674,1.0,1.0,0.0,1.0,-2.875706434249878,2.875699758529663,6.647178906860063e-06,2.22039794921875,0.9216819405555724,0.9216819405555724,0.0,169.96420288085938,175.0,34713.33984375,0.0,2192.229736328125,1.0,281.2574768066406,283.4770812988281,291.3622131347656,293.66455078125,293.1499938964844,293.1499938964844,280.95001220703125,36017.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915649056434631,1.0,0.0,0.0,3.744232654571533,3.744257688522339,9.354465078104112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.84814453125,0.0,1640.68701171875,1895.4371337890625,0.0,3324.83935546875,0.9263697862625122,1.0,0.0,3.0,1.0,0.0
