time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062460,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.8082237839698792,0.3668496906757355,0.3340651392936706,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.914840042591095,0.5372892022132874,0.5117574334144592,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8641054034233093,0.4552753269672394,0.32044517993927,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.7542911767959595,0.2981610298156738,0.2867588698863983,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.6644110679626465,0.2021221220493316,0.9310858845710754,284.52667236328125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2323913574219,284.5245056152344,1.0,0.5657938122749329,1.0,1.0,0.0,1.0,-2.8624796867370605,2.8624730110168457,6.585836672456935e-06,2.210034370422364,0.9142497181892396,0.9142497181892396,0.0,173.72015380859375,178.0,35378.60546875,0.0,2188.01220703125,1.0,280.9574890136719,283.2263488769531,291.3219909667969,293.6643981933594,293.1499938964844,293.1499938964844,280.6499938964844,36339.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006783366203308,1.0,0.0,0.0,3.7325422763824463,3.732567071914673,9.296141456616168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7177734375,0.0,1629.5501708984375,1895.4371337890625,0.0,3409.90673828125,0.9239603877067566,1.0,0.0,3.0,1.0,0.0
12062520,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.8082237839698792,0.3668496906757355,0.3340651392936706,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.914840042591095,0.5372892022132874,0.5117574334144592,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8641054034233093,0.4552753269672394,0.32044517993927,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.7542911767959595,0.2981610298156738,0.2867588698863983,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.6644110679626465,0.2021221220493316,0.9310858845710754,284.52667236328125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2323913574219,284.5245056152344,1.0,0.5657938122749329,1.0,1.0,0.0,1.0,-2.8624796867370605,2.8624730110168457,6.585836672456935e-06,2.210034370422364,0.9142497181892396,0.9142497181892396,0.0,173.72015380859375,178.0,35378.60546875,0.0,2188.01220703125,1.0,280.9574890136719,283.2263488769531,291.3219909667969,293.6643981933594,293.1499938964844,293.1499938964844,280.6499938964844,36339.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006783366203308,1.0,0.0,0.0,3.7325422763824463,3.732567071914673,9.296141456616168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7177734375,0.0,1629.5501708984375,1895.4371337890625,0.0,3409.90673828125,0.9239603877067566,1.0,0.0,3.0,1.0,0.0
12062580,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.8014368414878845,0.363735944032669,0.3314720690250397,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.9073472023010254,0.5342568755149841,0.5091350674629211,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31182861328125,0.860043466091156,0.4563221335411072,0.3213240802288055,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.7491792440414429,0.2966902554035187,0.2855714559555053,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.6589125394821167,0.2004350870847702,0.924433410167694,284.3118896484375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2121887207031,284.30987548828125,1.0,0.5661465525627136,1.0,1.0,0.0,1.0,-2.847845554351806,2.847839117050171,6.518333975691348e-06,2.198584079742432,0.903978943824768,0.903978943824768,0.0,177.28717041015625,181.0,36001.484375,0.0,2180.491455078125,1.0,280.6576232910156,282.98114013671875,291.2822570800781,293.6628112792969,293.1499938964844,293.1499938964844,280.3500061035156,36678.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094997048377992,1.0,0.0,0.0,3.7083044052124015,3.70832896232605,9.175801665151084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.88623046875,0.0,1604.1622314453125,1895.4371337890625,0.0,3491.9599609375,0.9187554121017456,1.0,0.0,3.0,1.0,0.0
12062640,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3120422363281,0.8014368414878845,0.363735944032669,0.3314720690250397,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.9073472023010254,0.5342568755149841,0.5091350674629211,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31182861328125,0.860043466091156,0.4563221335411072,0.3213240802288055,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31231689453125,0.7491792440414429,0.2966902554035187,0.2855714559555053,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.6589125394821167,0.2004350870847702,0.924433410167694,284.3118896484375,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2121887207031,284.30987548828125,1.0,0.5661465525627136,1.0,1.0,0.0,1.0,-2.847845554351806,2.847839117050171,6.518333975691348e-06,2.198584079742432,0.903978943824768,0.903978943824768,0.0,177.28717041015625,181.0,36001.484375,0.0,2180.491455078125,1.0,280.6576232910156,282.98114013671875,291.2822570800781,293.6628112792969,293.1499938964844,293.1499938964844,280.3500061035156,36678.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094997048377992,1.0,0.0,0.0,3.7083044052124015,3.70832896232605,9.175801665151084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.88623046875,0.0,1604.1622314453125,1895.4371337890625,0.0,3491.9599609375,0.9187554121017456,1.0,0.0,3.0,1.0,0.0
12062700,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.7981953620910645,0.3621524572372436,0.3301810622215271,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.9039501547813416,0.5326825976371765,0.5077966451644897,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1572570800781,0.8581861853599548,0.4568018019199371,0.3217558860778808,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15972900390625,0.7467803359031677,0.2959207594394684,0.2849574089050293,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.6563137173652649,0.1995675265789032,0.9210196137428284,284.1576538085937,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2029724121094,284.1477966308594,1.0,0.566251814365387,1.0,1.0,0.0,1.0,-2.8403637409210205,2.8403570652008057,6.4839555307116825e-06,2.1927294731140137,0.8972039818763733,0.8972039818763733,0.0,178.974609375,181.0,36655.17578125,0.0,2175.99853515625,1.0,280.39990234375,282.79217529296875,291.2886657714844,293.76007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36872.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161782264709472,1.0,0.0,0.0,3.691353082656861,3.691377639770508,9.092105415220432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.80908203125,0.0,1586.262939453125,1895.4371337890625,0.0,3553.84765625,0.9150548577308656,1.0,0.0,3.0,1.0,0.0
12062760,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018371582031,0.7947901487350464,0.3605035245418548,0.3287655115127563,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015014648437,0.900502622127533,0.5310165882110596,0.506310224533081,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10162353515625,0.8561843037605286,0.4572091996669769,0.3220870196819305,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1020812988281,0.7442774772644043,0.2950948178768158,0.2842597067356109,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10272216796875,0.6536248922348022,0.1986570209264755,0.9173349738121032,284.1016845703125,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.1936340332031,284.0998840332031,1.0,0.5662877559661865,1.0,1.0,0.0,1.0,-2.8320071697235107,2.832000732421875,6.445697636081604e-06,2.1862049102783203,0.8909392356872559,0.8909392356872559,0.0,180.7237548828125,184.0,36580.6015625,0.0,2170.33984375,1.0,280.3577880859375,282.7425231933594,291.243408203125,293.65936279296875,293.1499938964844,293.1499938964844,280.6499938964844,37043.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177848100662231,1.0,0.0,0.0,3.6705074310302734,3.670531749725342,8.989706543616194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.56103515625,0.0,1563.9554443359375,1895.4371337890625,0.0,3568.701416015625,0.9105483293533324,1.0,0.0,3.0,1.0,0.0
12062820,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.7904111742973328,0.3590565919876098,0.3270405828952789,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809753417969,0.8960270881652832,0.5295473337173462,0.5044592022895813,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808837890625,0.854433536529541,0.4597885012626648,0.3235585391521454,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.7411296367645264,0.2945578098297119,0.2835042774677276,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799072265625,0.6500303745269775,0.1976766884326934,0.912134289741516,284.28082275390625,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.1912841796875,284.28240966796875,1.0,0.5666226148605347,1.0,1.0,0.0,1.0,-2.822304964065552,2.822298526763916,6.400934125849744e-06,2.178407669067383,0.8834530115127563,0.8834530115127563,0.0,183.14236450195312,187.0,35498.16796875,0.0,2165.669921875,1.0,280.6421813964844,282.9745483398437,291.11236572265625,293.38787841796875,293.1499938964844,293.1499938964844,280.95001220703125,37010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991220593452454,1.0,0.0,0.0,3.632017135620117,3.6320409774780273,8.802155662124278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.3837890625,0.0,1520.7763671875,1895.4371337890625,0.0,3395.399169921875,0.9019694924354552,1.0,0.0,3.0,1.0,0.0
12062880,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2807006835937,0.7904111742973328,0.3590565919876098,0.3270405828952789,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809753417969,0.8960270881652832,0.5295473337173462,0.5044592022895813,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808837890625,0.854433536529541,0.4597885012626648,0.3235585391521454,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.7411296367645264,0.2945578098297119,0.2835042774677276,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799072265625,0.6500303745269775,0.1976766884326934,0.912134289741516,284.28082275390625,284.95001220703125,296.5333251953125,288.1821594238281,296.5335388183594,297.1912841796875,284.28240966796875,1.0,0.5666226148605347,1.0,1.0,0.0,1.0,-2.822304964065552,2.822298526763916,6.400934125849744e-06,2.178407669067383,0.8834530115127563,0.8834530115127563,0.0,183.14236450195312,187.0,35498.16796875,0.0,2165.669921875,1.0,280.6421813964844,282.9745483398437,291.11236572265625,293.38787841796875,293.1499938964844,293.1499938964844,280.95001220703125,37010.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991220593452454,1.0,0.0,0.0,3.632017135620117,3.6320409774780273,8.802155662124278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.3837890625,0.0,1520.7763671875,1895.4371337890625,0.0,3395.399169921875,0.9019694924354552,1.0,0.0,3.0,1.0,0.0
12062940,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.7889779806137085,0.3590753972530365,0.326846569776535,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.8945379257202148,0.5297667384147644,0.5043862462043762,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.8552794456481934,0.4636499583721161,0.3260709643363952,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4832458496094,0.7403387427330017,0.2951360046863556,0.2838675677776336,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4824523925781,0.6488531231880188,0.197689026594162,0.9114235043525696,284.48370361328125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.201904296875,284.4858703613281,1.0,0.5677509903907776,1.0,1.0,0.0,1.0,-2.8245763778686523,2.824570178985596,6.410812602553051e-06,2.1799652576446533,0.8791530132293701,0.8791530132293701,0.0,184.4494171142578,187.0,34529.546875,0.0,2175.79443359375,1.0,280.940185546875,283.2272033691406,291.06689453125,293.25640869140625,293.1499938964844,293.1499938964844,280.95001220703125,36836.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793672323226929,1.0,0.0,0.0,3.60135555267334,3.601379156112671,8.654167231725296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.869140625,0.0,1485.89306640625,1895.4371337890625,0.0,3210.650146484375,0.8950231075286865,1.0,0.0,3.0,1.0,0.0
12063000,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4854736328125,0.7889468669891357,0.3590814471244812,0.3268572688102722,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.8945056200027466,0.5297860503196716,0.5044077038764954,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857177734375,0.8553404211997986,0.46381676197052,0.3261903524398803,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852294921875,0.7403310537338257,0.2951695919036865,0.2839000225067138,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.6488324999809265,0.1977004706859588,0.9114702939987184,284.4856262207031,284.95001220703125,296.5226135253906,288.150634765625,296.5228576660156,297.2024230957031,284.487548828125,1.0,0.567816436290741,1.0,1.0,0.0,1.0,-2.8248536586761475,2.824847459793091,6.412063157767989e-06,2.18017578125,0.8789306282997131,0.8789306282997131,0.0,184.4985198974609,190.0,34524.78125,0.0,2176.49853515625,1.0,280.9414978027344,283.2294616699219,291.0690002441406,293.2603454589844,293.1499938964844,293.1499938964844,281.25,36832.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790330290794373,1.0,0.0,0.0,3.600169897079468,3.600193738937378,8.648470384287066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.11474609375,0.0,1484.5791015625,1895.4371337890625,0.0,3207.51806640625,0.8947547078132629,1.0,0.0,3.0,1.0,0.0
12063060,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7884889841079712,0.359849750995636,0.3274201452732086,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8940222263336182,0.5309565663337708,0.5053365230560303,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8571421504020691,0.4686249196529388,0.3294202387332916,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7404448986053467,0.2964736819267273,0.2850110232830047,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.648705005645752,0.1983949393033981,0.9140427112579346,284.7156066894531,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.2197570800781,284.7182006835937,1.0,0.5698705315589905,1.0,1.0,0.0,1.0,-2.834949016571045,2.834942579269409,6.457708423113218e-06,2.1878461837768555,0.8776307702064514,0.8776307702064514,0.0,185.7738037109375,193.0,33802.98046875,0.0,2199.741943359375,1.0,281.2412109375,283.4942626953125,291.0575561523437,293.1935729980469,293.1499938964844,293.1499938964844,281.54998779296875,36555.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862926721572876,1.0,0.0,0.0,3.578386306762696,3.578409671783448,8.544128036191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.1220703125,0.0,1459.020263671875,1895.4371337890625,0.0,3056.456787109375,0.8897110819816589,1.0,0.0,3.0,1.0,0.0
12063120,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71539306640625,0.7884889841079712,0.359849750995636,0.3274201452732086,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.8940222263336182,0.5309565663337708,0.5053365230560303,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.8571421504020691,0.4686249196529388,0.3294202387332916,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.7404448986053467,0.2964736819267273,0.2850110232830047,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.648705005645752,0.1983949393033981,0.9140427112579346,284.7156066894531,284.95001220703125,296.5106506347656,288.1221923828125,296.51092529296875,297.2197570800781,284.7182006835937,1.0,0.5698705315589905,1.0,1.0,0.0,1.0,-2.834949016571045,2.834942579269409,6.457708423113218e-06,2.1878461837768555,0.8776307702064514,0.8776307702064514,0.0,185.7738037109375,193.0,33802.98046875,0.0,2199.741943359375,1.0,281.2412109375,283.4942626953125,291.0575561523437,293.1935729980469,293.1499938964844,293.1499938964844,281.54998779296875,36555.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862926721572876,1.0,0.0,0.0,3.578386306762696,3.578409671783448,8.544128036191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.1220703125,0.0,1459.020263671875,1895.4371337890625,0.0,3056.456787109375,0.8897110819816589,1.0,0.0,3.0,1.0,0.0
12063180,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7885552644729614,0.3611974418163299,0.3285378217697143,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8940423130989075,0.5328236818313599,0.5069704055786133,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8593889474868774,0.4740563929080963,0.3331100344657898,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7410405874252319,0.2982996106147766,0.2866505682468414,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6491998434066772,0.1995973289012909,0.9190568327903748,284.9604187011719,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2408447265625,284.9629211425781,1.0,0.572694718837738,1.0,1.0,0.0,1.0,-2.8506829738616943,2.8506765365600586,6.529435268021189e-06,2.1999199390411377,0.8797594308853149,0.8797594308853149,0.0,187.2050170898437,196.0,33247.94140625,0.0,2233.54638671875,1.0,281.5411071777344,283.7628173828125,291.05426025390625,293.15338134765625,293.1499938964844,293.1499938964844,281.8500061035156,36210.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514048457145691,1.0,0.0,0.0,3.569568157196045,3.569591522216797,8.502069590576866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.5234375,0.0,1447.0498046875,1895.4371337890625,0.0,2948.430419921875,0.8874996900558472,1.0,0.0,3.0,1.0,0.0
12063240,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.7885552644729614,0.3611974418163299,0.3285378217697143,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.8940423130989075,0.5328236818313599,0.5069704055786133,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8593889474868774,0.4740563929080963,0.3331100344657898,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.7410405874252319,0.2982996106147766,0.2866505682468414,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6491998434066772,0.1995973289012909,0.9190568327903748,284.9604187011719,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2408447265625,284.9629211425781,1.0,0.572694718837738,1.0,1.0,0.0,1.0,-2.8506829738616943,2.8506765365600586,6.529435268021189e-06,2.1999199390411377,0.8797594308853149,0.8797594308853149,0.0,187.2050170898437,196.0,33247.94140625,0.0,2233.54638671875,1.0,281.5411071777344,283.7628173828125,291.05426025390625,293.15338134765625,293.1499938964844,293.1499938964844,281.8500061035156,36210.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514048457145691,1.0,0.0,0.0,3.569568157196045,3.569591522216797,8.502069590576866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.5234375,0.0,1447.0498046875,1895.4371337890625,0.0,2948.430419921875,0.8874996900558472,1.0,0.0,3.0,1.0,0.0
12063300,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7885646224021912,0.3619954884052276,0.3291918337345123,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8940178155899048,0.5339101552963257,0.5079214572906494,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.8604720234870911,0.4769153296947479,0.3350401818752289,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7413432002067566,0.2993344068527221,0.2875863313674927,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.6495041847229004,0.20032300055027,0.9221597909927368,285.1348876953125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.25164794921875,285.14630126953125,1.0,0.5743407607078552,1.0,1.0,0.0,1.0,-2.8597843647003174,2.8597779273986816,6.571166977664689e-06,2.2069308757781982,0.8826788663864136,0.8826788663864136,0.0,188.071533203125,196.0,32702.923828125,0.0,2253.43505859375,1.0,281.7965087890625,283.9635314941406,291.0240173339844,293.0386962890625,293.1499938964844,293.1499938964844,281.8500061035156,36011.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442975282669067,1.0,0.0,0.0,3.570075035095215,3.570098400115967,8.504484867444262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.2138671875,0.0,1446.1334228515625,1895.4371337890625,0.0,2881.89208984375,0.887512743473053,1.0,0.0,3.0,1.0,0.0
12063360,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7888089418411255,0.3629163801670074,0.3300301730632782,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.8942128419876099,0.5351390838623047,0.5090785026550293,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.8617666363716125,0.4799047112464905,0.3371214866638183,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7418261170387268,0.3004729151725769,0.2886580526828766,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.6500011682510376,0.201145738363266,0.9258083701133728,285.201904296875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2632751464844,285.2042236328125,1.0,0.5761517286300659,1.0,1.0,0.0,1.0,-2.87035608291626,2.870349407196045,6.61981948724133e-06,2.2150802612304688,0.8850859999656677,0.8850859999656677,0.0,188.9128875732422,199.0,32737.29296875,0.0,2275.864501953125,1.0,281.8411560058594,284.0260925292969,291.04742431640625,293.1156616210937,293.1499938964844,293.1499938964844,282.1499938964844,35844.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428249955177307,1.0,0.0,0.0,3.574456691741944,3.574480056762696,8.525372550138854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.193359375,0.0,1449.5960693359375,1895.4371337890625,0.0,2868.1201171875,0.8883249163627625,1.0,0.0,3.0,1.0,0.0
12063420,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.78912752866745,0.3649131059646606,0.3317943215370178,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.8944091200828552,0.5377833247184753,0.5115242004394531,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8641642332077026,0.4860750734806061,0.3413742780685425,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.7426834106445312,0.3028991818428039,0.290928840637207,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.6509591341018677,0.2029413133859634,0.9337921738624572,285.4389038085937,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2859802246094,285.4410400390625,1.0,0.5801036357879639,1.0,1.0,0.0,1.0,-2.892850637435913,2.8928439617156982,6.724014838255243e-06,2.2324535846710205,0.8935459852218628,0.8935459852218628,0.0,190.89434814453125,202.0,32257.435546875,0.0,2325.00439453125,1.0,282.14117431640625,284.2833251953125,291.0373229980469,293.0762634277344,293.1499938964844,293.1499938964844,282.45001220703125,35483.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355368971824646,1.0,0.0,0.0,3.5928845405578613,3.5929079055786133,8.61350315517484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.00048828125,0.0,1466.745361328125,1895.4371337890625,0.0,2800.04638671875,0.8921778798103333,1.0,0.0,3.0,1.0,0.0
12063480,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.78912752866745,0.3649131059646606,0.3317943215370178,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391174316406,0.8944091200828552,0.5377833247184753,0.5115242004394531,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.8641642332077026,0.4860750734806061,0.3413742780685425,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.7426834106445312,0.3028991818428039,0.290928840637207,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.6509591341018677,0.2029413133859634,0.9337921738624572,285.4389038085937,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2859802246094,285.4410400390625,1.0,0.5801036357879639,1.0,1.0,0.0,1.0,-2.892850637435913,2.8928439617156982,6.724014838255243e-06,2.2324535846710205,0.8935459852218628,0.8935459852218628,0.0,190.89434814453125,202.0,32257.435546875,0.0,2325.00439453125,1.0,282.14117431640625,284.2833251953125,291.0373229980469,293.0762634277344,293.1499938964844,293.1499938964844,282.45001220703125,35483.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355368971824646,1.0,0.0,0.0,3.5928845405578613,3.5929079055786133,8.61350315517484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.00048828125,0.0,1466.745361328125,1895.4371337890625,0.0,2800.04638671875,0.8921778798103333,1.0,0.0,3.0,1.0,0.0
12063540,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7895045280456543,0.3671461343765259,0.3337802588939667,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8946313858032227,0.5407036542892456,0.5142416954040527,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.8665813207626343,0.4925246238708496,0.3458284437656402,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.7435957789421082,0.3055315613746643,0.2934066355228424,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.6520299315452576,0.2049295157194137,0.942709982395172,285.6718139648437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.3085021972656,285.6737365722656,1.0,0.5844429135322571,1.0,1.0,0.0,1.0,-2.917553186416626,2.917546272277832,6.839435172878439e-06,2.251559019088745,0.9050885438919068,0.9050885438919068,0.0,193.0940093994141,205.0,31798.72265625,0.0,2379.84423828125,1.0,282.44140625,284.5353088378906,291.0271301269531,293.03741455078125,293.1499938964844,293.1499938964844,282.1499938964844,35145.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828588604927063,1.0,0.0,0.0,3.623990774154663,3.624014377593994,8.763295795688464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.5263671875,0.0,1498.07666015625,1895.4371337890625,0.0,2735.310791015625,0.8988903164863586,1.0,0.0,3.0,1.0,0.0
12063600,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716613769531,0.7895045280456543,0.3671461343765259,0.3337802588939667,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8946313858032227,0.5407036542892456,0.5142416954040527,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.8665813207626343,0.4925246238708496,0.3458284437656402,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.7435957789421082,0.3055315613746643,0.2934066355228424,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.6520299315452576,0.2049295157194137,0.942709982395172,285.6718139648437,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.3085021972656,285.6737365722656,1.0,0.5844429135322571,1.0,1.0,0.0,1.0,-2.917553186416626,2.917546272277832,6.839435172878439e-06,2.251559019088745,0.9050885438919068,0.9050885438919068,0.0,193.0940093994141,205.0,31798.72265625,0.0,2379.84423828125,1.0,282.44140625,284.5353088378906,291.0271301269531,293.03741455078125,293.1499938964844,293.1499938964844,282.1499938964844,35145.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828588604927063,1.0,0.0,0.0,3.623990774154663,3.624014377593994,8.763295795688464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.5263671875,0.0,1498.07666015625,1895.4371337890625,0.0,2735.310791015625,0.8988903164863586,1.0,0.0,3.0,1.0,0.0
12063660,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.7875375151634216,0.3673610687255859,0.3346955478191376,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.892510712146759,0.5415570735931396,0.5158394575119019,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8667134642601013,0.4969782531261444,0.3494682908058166,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7427363991737366,0.3069499135017395,0.2952711880207062,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6514676213264465,0.206049233675003,0.9497382044792176,285.4621887207031,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.3095092773437,285.46026611328125,1.0,0.5886552929878235,1.0,1.0,0.0,1.0,-2.935654878616333,2.935647964477539,6.925155048520537e-06,2.2657859325408936,0.91024249792099,0.91024249792099,0.0,196.5771484375,208.0,32614.833984375,0.0,2429.893798828125,1.0,282.1578674316406,284.2956237792969,291.12261962890625,293.2607116699219,293.1499938964844,293.1499938964844,281.8500061035156,35245.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507353663444519,1.0,0.0,0.0,3.653050422668457,3.653074264526367,8.904398782760836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3662109375,0.0,1530.912841796875,1895.4371337890625,0.0,2942.158935546875,0.9054272174835204,1.0,0.0,3.0,1.0,0.0
12063720,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.7875375151634216,0.3673610687255859,0.3346955478191376,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.892510712146759,0.5415570735931396,0.5158394575119019,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.8667134642601013,0.4969782531261444,0.3494682908058166,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.7427363991737366,0.3069499135017395,0.2952711880207062,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.6514676213264465,0.206049233675003,0.9497382044792176,285.4621887207031,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.3095092773437,285.46026611328125,1.0,0.5886552929878235,1.0,1.0,0.0,1.0,-2.935654878616333,2.935647964477539,6.925155048520537e-06,2.2657859325408936,0.91024249792099,0.91024249792099,0.0,196.5771484375,208.0,32614.833984375,0.0,2429.893798828125,1.0,282.1578674316406,284.2956237792969,291.12261962890625,293.2607116699219,293.1499938964844,293.1499938964844,281.8500061035156,35245.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507353663444519,1.0,0.0,0.0,3.653050422668457,3.653074264526367,8.904398782760836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.3662109375,0.0,1530.912841796875,1895.4371337890625,0.0,2942.158935546875,0.9054272174835204,1.0,0.0,3.0,1.0,0.0
12063780,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7823304533958435,0.3657863736152649,0.3337792158126831,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8870806694030762,0.5402804613113403,0.5152435898780823,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8637577891349792,0.4996574819087982,0.3517054915428161,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7392610311508179,0.306964099407196,0.2957572937011719,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6482959389686584,0.2059911489486694,0.9515640139579772,285.220947265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2939453125,285.2186279296875,1.0,0.5918859839439392,1.0,1.0,0.0,1.0,-2.939317464828491,2.9393105506896973,6.942791515029967e-06,2.2687642574310303,0.9118836522102356,0.9118836522102356,0.0,201.45245361328125,211.0,33300.01171875,0.0,2460.98779296875,1.0,281.85809326171875,284.02886962890625,291.11590576171875,293.3224182128906,293.1499938964844,293.1499938964844,281.54998779296875,35474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714650273323059,1.0,0.0,0.0,3.6734254360198975,3.6734495162963854,9.004004937196441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.70458984375,0.0,1555.427490234375,1895.4371337890625,0.0,3136.55322265625,0.9101377725601196,1.0,0.0,3.0,1.0,0.0
12063840,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7823304533958435,0.3657863736152649,0.3337792158126831,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.8870806694030762,0.5402804613113403,0.5152435898780823,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8637577891349792,0.4996574819087982,0.3517054915428161,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7392610311508179,0.306964099407196,0.2957572937011719,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6482959389686584,0.2059911489486694,0.9515640139579772,285.220947265625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2939453125,285.2186279296875,1.0,0.5918859839439392,1.0,1.0,0.0,1.0,-2.939317464828491,2.9393105506896973,6.942791515029967e-06,2.2687642574310303,0.9118836522102356,0.9118836522102356,0.0,201.45245361328125,211.0,33300.01171875,0.0,2460.98779296875,1.0,281.85809326171875,284.02886962890625,291.11590576171875,293.3224182128906,293.1499938964844,293.1499938964844,281.54998779296875,35474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714650273323059,1.0,0.0,0.0,3.6734254360198975,3.6734495162963854,9.004004937196441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.70458984375,0.0,1555.427490234375,1895.4371337890625,0.0,3136.55322265625,0.9101377725601196,1.0,0.0,3.0,1.0,0.0
12063900,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.779403030872345,0.3646800518035888,0.3330146670341491,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8840125203132629,0.5392100214958191,0.5145050287246704,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8619825839996338,0.5006612539291382,0.3525820076465606,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7372057437896729,0.3066540062427521,0.2956804633140564,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6463334560394287,0.2056624591350555,0.9510560035705566,285.0423583984375,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2841796875,285.03131103515625,1.0,0.5931256413459778,1.0,1.0,0.0,1.0,-2.937865257263184,2.9378583431243896,6.936016234249109e-06,2.2676796913146973,0.9107676148414612,0.9107676148414612,0.0,203.9301605224609,211.0,33895.19921875,0.0,2470.744140625,1.0,281.6005554199219,283.8234558105469,291.12677001953125,293.42626953125,293.1499938964844,293.1499938964844,281.54998779296875,35629.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817189335823059,1.0,0.0,0.0,3.679876565933228,3.679900646209717,9.035657626554894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.45703125,0.0,1563.8651123046875,1895.4371337890625,0.0,3232.6875,0.9116470217704772,1.0,0.0,3.0,1.0,0.0
12063960,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7761897444725037,0.3633875548839569,0.3319863677024841,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8806591629981995,0.5378929376602173,0.5134334564208984,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8599380254745483,0.5014656782150269,0.3532401323318481,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.734904408454895,0.3061585426330566,0.295373260974884,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.644101619720459,0.2051552236080169,0.9495784640312196,284.9747314453125,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2731628417969,284.9723205566406,1.0,0.5941030979156494,1.0,1.0,0.0,1.0,-2.933990240097046,2.933983325958252,6.917787231941475e-06,2.264713287353516,0.9102003574371338,0.9102003574371338,0.0,206.465560913086,214.0,33876.078125,0.0,2476.33642578125,1.0,281.5578918457031,283.76025390625,291.0831298828125,293.32928466796875,293.1499938964844,293.1499938964844,281.25,35762.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852337598800659,1.0,0.0,0.0,3.683130025863648,3.683154344558716,9.051642564372742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.30712890625,0.0,1568.5496826171875,1895.4371337890625,0.0,3265.607177734375,0.9125032424926758,1.0,0.0,3.0,1.0,0.0
12064020,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7699927091598511,0.3605262041091919,0.3297153413295746,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8741849660873413,0.53486567735672,0.510932981967926,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8560784459114075,0.5027391314506531,0.3543567955493927,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7303867936134338,0.3048532605171203,0.2944522500038147,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.6396300196647644,0.203819915652275,0.945063591003418,284.72784423828125,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2509765625,284.7254333496094,1.0,0.595479428768158,1.0,1.0,0.0,1.0,-2.923067569732666,2.923060655593872,6.866395779070444e-06,2.256290912628174,0.9052168726921082,0.9052168726921082,0.0,211.17320251464844,217.0,34369.10546875,0.0,2479.844970703125,1.0,281.2579345703125,283.4935913085937,291.0585327148437,293.3329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36089.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940095901489258,1.0,0.0,0.0,3.6807494163513184,3.6807737350463854,9.039945894073752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3017578125,0.0,1568.323974609375,1895.4371337890625,0.0,3347.68408203125,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
12064080,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7699927091598511,0.3605262041091919,0.3297153413295746,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8741849660873413,0.53486567735672,0.510932981967926,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.8560784459114075,0.5027391314506531,0.3543567955493927,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7303867936134338,0.3048532605171203,0.2944522500038147,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72918701171875,0.6396300196647644,0.203819915652275,0.945063591003418,284.72784423828125,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.2509765625,284.7254333496094,1.0,0.595479428768158,1.0,1.0,0.0,1.0,-2.923067569732666,2.923060655593872,6.866395779070444e-06,2.256290912628174,0.9052168726921082,0.9052168726921082,0.0,211.17320251464844,217.0,34369.10546875,0.0,2479.844970703125,1.0,281.2579345703125,283.4935913085937,291.0585327148437,293.3329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36089.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940095901489258,1.0,0.0,0.0,3.6807494163513184,3.6807737350463854,9.039945894073752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3017578125,0.0,1568.323974609375,1895.4371337890625,0.0,3347.68408203125,0.9121888279914856,1.0,0.0,3.0,1.0,0.0
12064140,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.7639907002449036,0.3573586046695709,0.3271341919898987,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.8679364919662476,0.5314319729804993,0.5079926252365112,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.8523989319801331,0.5036295056343079,0.3551802933216095,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.7259174585342407,0.3032188415527344,0.2931786775588989,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.6351548433303833,0.2021606415510177,0.9388821721076964,284.4833679199219,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2270812988281,284.4813842773437,1.0,0.5962103009223938,1.0,1.0,0.0,1.0,-2.9084625244140625,2.908455848693848,6.797899914090522e-06,2.2449944019317627,0.896981954574585,0.896981954574585,0.0,215.4972686767578,220.0,34806.94921875,0.0,2474.677001953125,1.0,280.9580383300781,283.2311096191406,291.0464782714844,293.34503173828125,293.1499938964844,293.1499938964844,281.25,36448.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001836776733398,1.0,0.0,0.0,3.665055513381958,3.6650798320770255,8.963020832197799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.16748046875,0.0,1553.3553466796875,1895.4371337890625,0.0,3405.296875,0.90892094373703,1.0,0.0,3.0,1.0,0.0
12064200,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.7639907002449036,0.3573586046695709,0.3271341919898987,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.8679364919662476,0.5314319729804993,0.5079926252365112,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.8523989319801331,0.5036295056343079,0.3551802933216095,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.7259174585342407,0.3032188415527344,0.2931786775588989,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.6351548433303833,0.2021606415510177,0.9388821721076964,284.4833679199219,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2270812988281,284.4813842773437,1.0,0.5962103009223938,1.0,1.0,0.0,1.0,-2.9084625244140625,2.908455848693848,6.797899914090522e-06,2.2449944019317627,0.896981954574585,0.896981954574585,0.0,215.4972686767578,220.0,34806.94921875,0.0,2474.677001953125,1.0,280.9580383300781,283.2311096191406,291.0464782714844,293.34503173828125,293.1499938964844,293.1499938964844,281.25,36448.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001836776733398,1.0,0.0,0.0,3.665055513381958,3.6650798320770255,8.963020832197799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.16748046875,0.0,1553.3553466796875,1895.4371337890625,0.0,3405.296875,0.90892094373703,1.0,0.0,3.0,1.0,0.0
12064260,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7602525949478149,0.3561345040798187,0.3255679309368133,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.863959789276123,0.5299603939056396,0.5060960054397583,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8508887887001038,0.5065169334411621,0.3568008542060852,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7230991721153259,0.3027345240116119,0.292446881532669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.6321706175804138,0.2013125866651535,0.93425053358078,284.6787109375,284.95001220703125,296.2421569824219,288.032470703125,296.2431030273437,297.2237854003906,284.6796875,1.0,0.5968915820121765,1.0,1.0,0.0,1.0,-2.89978551864624,2.8997786045074463,6.756872153346194e-06,2.238063097000122,0.8949506878852844,0.8949506878852844,0.0,218.38653564453125,223.0,33922.2578125,0.0,2473.203857421875,1.0,281.2422180175781,283.46014404296875,290.9501342773437,293.11480712890625,293.1499938964844,293.1499938964844,281.54998779296875,36377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786740303039551,1.0,0.0,0.0,3.6501076221466064,3.650131702423096,8.890058325050632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.8251953125,0.0,1536.10986328125,1895.4371337890625,0.0,3204.15283203125,0.9055690169334412,1.0,0.0,3.0,1.0,0.0
