time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064320,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7602525949478149,0.3561345040798187,0.3255679309368133,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.863959789276123,0.5299603939056396,0.5060960054397583,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8508887887001038,0.5065169334411621,0.3568008542060852,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7230991721153259,0.3027345240116119,0.292446881532669,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.6321706175804138,0.2013125866651535,0.93425053358078,284.6787109375,284.95001220703125,296.2421569824219,288.032470703125,296.2431030273437,297.2237854003906,284.6796875,1.0,0.5968915820121765,1.0,1.0,0.0,1.0,-2.89978551864624,2.8997786045074463,6.756872153346194e-06,2.238063097000122,0.8949506878852844,0.8949506878852844,0.0,218.38653564453125,223.0,33922.2578125,0.0,2473.203857421875,1.0,281.2422180175781,283.46014404296875,290.9501342773437,293.11480712890625,293.1499938964844,293.1499938964844,281.54998779296875,36377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786740303039551,1.0,0.0,0.0,3.6501076221466064,3.650131702423096,8.890058325050632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.8251953125,0.0,1536.10986328125,1895.4371337890625,0.0,3204.15283203125,0.9055690169334412,1.0,0.0,3.0,1.0,0.0
12064380,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7593607306480408,0.3565527200698852,0.325707733631134,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8628454208374023,0.5303394794464111,0.506151020526886,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8520796895027161,0.5110989212989807,0.3597840964794159,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7226274013519287,0.3035494089126587,0.2930048406124115,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6314388513565063,0.201569989323616,0.9345332980155944,284.9037475585937,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2373046875,284.9053955078125,1.0,0.598380446434021,1.0,1.0,0.0,1.0,-2.9046051502227783,2.9045982360839844,6.779070645279717e-06,2.2416584491729736,0.8961976766586304,0.8961976766586304,0.0,219.8732147216797,226.0,33163.5234375,0.0,2489.353515625,1.0,281.541748046875,283.7139587402344,290.9494934082031,293.042236328125,293.1499938964844,293.1499938964844,281.8500061035156,36164.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572631478309631,1.0,0.0,0.0,3.643189191818237,3.643213272094727,8.856390536493564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.810546875,0.0,1526.833740234375,1895.4371337890625,0.0,3003.339599609375,0.9038881063461304,1.0,0.0,3.0,1.0,0.0
12064440,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7593607306480408,0.3565527200698852,0.325707733631134,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8628454208374023,0.5303394794464111,0.506151020526886,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8520796895027161,0.5110989212989807,0.3597840964794159,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7226274013519287,0.3035494089126587,0.2930048406124115,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6314388513565063,0.201569989323616,0.9345332980155944,284.9037475585937,284.95001220703125,296.191162109375,288.0367431640625,296.1921691894531,297.2373046875,284.9053955078125,1.0,0.598380446434021,1.0,1.0,0.0,1.0,-2.9046051502227783,2.9045982360839844,6.779070645279717e-06,2.2416584491729736,0.8961976766586304,0.8961976766586304,0.0,219.8732147216797,226.0,33163.5234375,0.0,2489.353515625,1.0,281.541748046875,283.7139587402344,290.9494934082031,293.042236328125,293.1499938964844,293.1499938964844,281.8500061035156,36164.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572631478309631,1.0,0.0,0.0,3.643189191818237,3.643213272094727,8.856390536493564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.810546875,0.0,1526.833740234375,1895.4371337890625,0.0,3003.339599609375,0.9038881063461304,1.0,0.0,3.0,1.0,0.0
12064500,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7592458128929138,0.3570388555526733,0.3260449469089508,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8626381754875183,0.5308899283409119,0.5065411329269409,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8529750108718872,0.5136884450912476,0.3614923655986786,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7227219939231873,0.3042339384555816,0.2935665249824524,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6314458250999451,0.2019675225019455,0.9359648823738098,285.0721740722656,284.95001220703125,296.1642761230469,288.039306640625,296.16534423828125,297.2455749511719,285.0826110839844,1.0,0.59943687915802,1.0,1.0,0.0,1.0,-2.9099249839782715,2.9099183082580566,6.803870746807661e-06,2.2457399368286133,0.8986412286758423,0.8986412286758423,0.0,220.5687255859375,226.0,32523.373046875,0.0,2502.5361328125,1.0,281.7985534667969,283.91119384765625,290.93463134765625,292.9327392578125,293.1499938964844,293.1499938964844,281.8500061035156,36015.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459298610687256,1.0,0.0,0.0,3.643278121948242,3.643301963806152,8.856821978042717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.5380859375,0.0,1525.819091796875,1895.4371337890625,0.0,2897.1650390625,0.903849184513092,1.0,0.0,3.0,1.0,0.0
12064560,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.7594299912452698,0.3576925694942474,0.3266223967075348,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8627309799194336,0.5316557288169861,0.5072283148765564,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.8541519045829773,0.5164580941200256,0.3634047210216522,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7230783700942993,0.3050815165042877,0.2943343818187713,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.6317290663719177,0.2025253176689148,0.9382728338241576,285.1305847167969,284.95001220703125,296.1365661621094,288.04217529296875,296.1376647949219,297.2554016113281,285.1322021484375,1.0,0.6007161736488342,1.0,1.0,0.0,1.0,-2.91743803024292,2.917431116104126,6.839016350568272e-06,2.251523494720459,0.9004855155944824,0.9004855155944824,0.0,221.19805908203125,229.0,32480.896484375,0.0,2519.4658203125,1.0,281.841796875,283.96746826171875,290.9773864746094,293.02301025390625,293.1499938964844,293.1499938964844,281.54998779296875,35891.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411477208137512,1.0,0.0,0.0,3.646450281143189,3.646474123001098,8.872252124092483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.93505859375,0.0,1528.4080810546875,1895.4371337890625,0.0,2852.4404296875,0.9044325947761536,1.0,0.0,3.0,1.0,0.0
12064620,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7577621340751648,0.3570544421672821,0.3267099559307098,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8609181642532349,0.5312244892120361,0.5075401067733765,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8544501066207886,0.5199287533760071,0.3663413226604461,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7222620844841003,0.3056366443634033,0.2953235208988189,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6310431361198425,0.2028878480195999,0.9415683150291444,284.9169311523437,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.25592041015625,284.9148864746094,1.0,0.6033222079277039,1.0,1.0,0.0,1.0,-2.926612615585327,2.926605701446533,6.882557499920949e-06,2.258806228637696,0.8983345627784729,0.8983345627784729,0.0,223.8809509277344,232.0,33100.01171875,0.0,2549.779052734375,1.0,281.5578308105469,283.7308959960937,291.1054992675781,293.2689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36027.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579479455947876,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.76708984375,0.0,1529.425537109375,1895.4371337890625,0.0,3009.7607421875,0.9044907093048096,1.0,0.0,3.0,1.0,0.0
12064680,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7577621340751648,0.3570544421672821,0.3267099559307098,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8609181642532349,0.5312244892120361,0.5075401067733765,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8544501066207886,0.5199287533760071,0.3663413226604461,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7222620844841003,0.3056366443634033,0.2953235208988189,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6310431361198425,0.2028878480195999,0.9415683150291444,284.9169311523437,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.25592041015625,284.9148864746094,1.0,0.6033222079277039,1.0,1.0,0.0,1.0,-2.926612615585327,2.926605701446533,6.882557499920949e-06,2.258806228637696,0.8983345627784729,0.8983345627784729,0.0,223.8809509277344,232.0,33100.01171875,0.0,2549.779052734375,1.0,281.5578308105469,283.7308959960937,291.1054992675781,293.2689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36027.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579479455947876,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.76708984375,0.0,1529.425537109375,1895.4371337890625,0.0,3009.7607421875,0.9044907093048096,1.0,0.0,3.0,1.0,0.0
12064740,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7553853392601013,0.3569758534431457,0.3263793885707855,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8583009839057922,0.5311470627784729,0.5072216987609863,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8540485501289368,0.5240680575370789,0.3689798712730407,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7207424640655518,0.3063323497772217,0.2958857715129852,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6296841502189636,0.2032760232686996,0.9431991577148438,285.1134033203125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194396972656,297.2611389160156,285.1146240234375,1.0,0.6057043671607971,1.0,1.0,0.0,1.0,-2.9316320419311523,2.9316251277923584,6.9059919951541815e-06,2.262594699859619,0.9021183848381042,0.9021183848381042,0.0,226.98077392578125,235.0,32347.9765625,0.0,2574.60888671875,1.0,281.8421936035156,283.956787109375,291.0242919921875,293.0919494628906,293.1499938964844,293.1499938964844,281.54998779296875,35844.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847691535949707,1.0,0.0,0.0,3.6513051986694336,3.651329278945923,8.895893301996693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4873046875,0.0,1533.4534912109375,1895.4371337890625,0.0,2913.65380859375,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
12064800,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7553853392601013,0.3569758534431457,0.3263793885707855,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8583009839057922,0.5311470627784729,0.5072216987609863,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8540485501289368,0.5240680575370789,0.3689798712730407,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7207424640655518,0.3063323497772217,0.2958857715129852,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6296841502189636,0.2032760232686996,0.9431991577148438,285.1134033203125,284.95001220703125,296.01824951171875,288.0555114746094,296.0194396972656,297.2611389160156,285.1146240234375,1.0,0.6057043671607971,1.0,1.0,0.0,1.0,-2.9316320419311523,2.9316251277923584,6.9059919951541815e-06,2.262594699859619,0.9021183848381042,0.9021183848381042,0.0,226.98077392578125,235.0,32347.9765625,0.0,2574.60888671875,1.0,281.8421936035156,283.956787109375,291.0242919921875,293.0919494628906,293.1499938964844,293.1499938964844,281.54998779296875,35844.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847691535949707,1.0,0.0,0.0,3.6513051986694336,3.651329278945923,8.895893301996693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.4873046875,0.0,1533.4534912109375,1895.4371337890625,0.0,2913.65380859375,0.9054781794548036,1.0,0.0,3.0,1.0,0.0
12064860,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7528537511825562,0.3558711409568786,0.3259576261043548,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8555245995521545,0.5300478935241699,0.5068002343177795,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8534320592880249,0.5270516276359558,0.3715149462223053,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7190716862678528,0.3064258992671966,0.2963952720165252,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6282193660736084,0.2032591104507446,0.944729208946228,284.8940124511719,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.2566833496094,284.8918151855469,1.0,0.6080852150917053,1.0,1.0,0.0,1.0,-2.936129093170166,2.936122179031372,6.927535650902428e-06,2.2662148475646973,0.8996172547340393,0.8996172547340393,0.0,230.2781677246093,238.0,32914.1640625,0.0,2599.510498046875,1.0,281.55780029296875,283.7157287597656,291.1076354980469,293.26910400390625,293.1499938964844,293.1499938964844,281.8500061035156,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609949946403503,1.0,0.0,0.0,3.65172266960144,3.6517467498779297,8.897927727957722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.24267578125,0.0,1535.2115478515625,1895.4371337890625,0.0,3038.33740234375,0.9056583642959596,1.0,0.0,3.0,1.0,0.0
12064920,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7528537511825562,0.3558711409568786,0.3259576261043548,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8555245995521545,0.5300478935241699,0.5068002343177795,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8534320592880249,0.5270516276359558,0.3715149462223053,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7190716862678528,0.3064258992671966,0.2963952720165252,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6282193660736084,0.2032591104507446,0.944729208946228,284.8940124511719,284.95001220703125,295.9553527832031,288.0629272460937,295.9565734863281,297.2566833496094,284.8918151855469,1.0,0.6080852150917053,1.0,1.0,0.0,1.0,-2.936129093170166,2.936122179031372,6.927535650902428e-06,2.2662148475646973,0.8996172547340393,0.8996172547340393,0.0,230.2781677246093,238.0,32914.1640625,0.0,2599.510498046875,1.0,281.55780029296875,283.7157287597656,291.1076354980469,293.26910400390625,293.1499938964844,293.1499938964844,281.8500061035156,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609949946403503,1.0,0.0,0.0,3.65172266960144,3.6517467498779297,8.897927727957722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.24267578125,0.0,1535.2115478515625,1895.4371337890625,0.0,3038.33740234375,0.9056583642959596,1.0,0.0,3.0,1.0,0.0
12064980,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7502807974815369,0.3555763065814972,0.3254035711288452,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8526631593704224,0.5296258330345154,0.5061105489730835,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8527771830558777,0.5309595465660095,0.3739657700061798,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.717247486114502,0.3068656027317047,0.2966854870319366,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.626567006111145,0.20341756939888,0.9452235102653505,285.0875244140625,284.95001220703125,295.89044189453125,288.07049560546875,295.8917236328125,297.2597961425781,285.088623046875,1.0,0.6102067232131958,1.0,1.0,0.0,1.0,-2.9385135173797607,2.938506603240967,6.9385314418468624e-06,2.2679409980773926,0.9030357003211976,0.9030357003211976,0.0,233.49188232421875,241.0,32124.962890625,0.0,2620.10009765625,1.0,281.8422241210937,283.9395751953125,291.0223388671875,293.0772399902344,293.1499938964844,293.1499938964844,281.54998779296875,35857.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469983339309692,1.0,0.0,0.0,3.6561200618743896,3.656144142150879,8.919370202420396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.849609375,0.0,1538.9168701171875,1895.4371337890625,0.0,2907.164794921875,0.9065619707107544,1.0,0.0,3.0,1.0,0.0
12065040,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7502807974815369,0.3555763065814972,0.3254035711288452,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8526631593704224,0.5296258330345154,0.5061105489730835,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8527771830558777,0.5309595465660095,0.3739657700061798,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.717247486114502,0.3068656027317047,0.2966854870319366,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.626567006111145,0.20341756939888,0.9452235102653505,285.0875244140625,284.95001220703125,295.89044189453125,288.07049560546875,295.8917236328125,297.2597961425781,285.088623046875,1.0,0.6102067232131958,1.0,1.0,0.0,1.0,-2.9385135173797607,2.938506603240967,6.9385314418468624e-06,2.2679409980773926,0.9030357003211976,0.9030357003211976,0.0,233.49188232421875,241.0,32124.962890625,0.0,2620.10009765625,1.0,281.8422241210937,283.9395751953125,291.0223388671875,293.0772399902344,293.1499938964844,293.1499938964844,281.54998779296875,35857.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469983339309692,1.0,0.0,0.0,3.6561200618743896,3.656144142150879,8.919370202420396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.849609375,0.0,1538.9168701171875,1895.4371337890625,0.0,2907.164794921875,0.9065619707107544,1.0,0.0,3.0,1.0,0.0
12065100,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.749424934387207,0.3552178740501404,0.3253956437110901,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8516635894775391,0.5292452573776245,0.5060687065124512,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8528609275817871,0.532648503780365,0.3754058480262756,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7166909575462341,0.3070055246353149,0.297019898891449,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6260645985603333,0.2034673988819122,0.9461500644683838,284.9298400878906,284.95001220703125,295.857421875,288.07427978515625,295.8586730957031,297.2596130371094,284.91949462890625,1.0,0.6113585233688354,1.0,1.0,0.0,1.0,-2.9417049884796143,2.9416980743408203,6.953752745175734e-06,2.270466089248657,0.9013966917991638,0.9013966917991638,0.0,234.8731384277344,241.0,32698.072265625,0.0,2633.04296875,1.0,281.5985107421875,283.75555419921875,291.1050109863281,293.2831115722656,293.1499938964844,293.1499938964844,281.54998779296875,35945.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540893197059631,1.0,0.0,0.0,3.657282829284668,3.657306909561157,8.92504488092527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.75634765625,0.0,1540.8797607421875,1895.4371337890625,0.0,2973.5859375,0.9068198800086976,1.0,0.0,3.0,1.0,0.0
12065160,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7477721571922302,0.3543451726436615,0.3248547315597534,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8498943448066711,0.5283153653144836,0.5054680705070496,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8521268367767334,0.5337800979614258,0.3763827383518219,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7154791951179504,0.3067996203899383,0.2970282435417175,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6250106692314148,0.2032588869333267,0.946041226387024,284.8661499023437,284.95001220703125,295.8240051269531,288.0780029296875,295.8252868652344,297.2543334960937,284.8639221191406,1.0,0.6123577356338501,1.0,1.0,0.0,1.0,-2.941392660140991,2.9413857460021973,6.952443527552532e-06,2.2702982425689697,0.9001489281654358,0.9001489281654358,0.0,236.7423553466797,229.0,32667.931640625,0.0,2641.82470703125,1.0,281.5576477050781,283.6972045898437,291.1125793457031,293.2578125,293.1499938964844,293.1499938964844,281.25,36043.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582062125205994,1.0,0.0,0.0,3.6555755138397217,3.655599594116211,8.916713341022842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.63037109375,0.0,1539.70361328125,1895.4371337890625,0.0,3012.182373046875,0.9065372347831726,1.0,0.0,3.0,1.0,0.0
12065220,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7476776242256165,0.3520098328590393,0.3228532075881958,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.8502222895622253,0.5256984233856201,0.503155529499054,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.8546056747436523,0.5353860855102539,0.3775757551193237,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7161890864372253,0.3058574497699737,0.2962199449539184,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.6253963112831116,0.2023944109678268,0.9424362778663636,284.65802001953125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.2380065917969,284.6560974121094,1.0,0.609537661075592,1.0,1.0,0.0,1.0,-2.93234658241272,2.932339668273926,6.909943294886034e-06,2.263402938842773,0.8945445418357849,0.8945445418357849,0.0,234.32958984375,217.0,33382.26171875,0.0,2612.675048828125,1.0,281.2582397460937,283.4503479003906,291.1356811523437,293.3406677246094,293.1499938964844,293.1499938964844,281.54998779296875,36297.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719668984413147,1.0,0.0,0.0,3.645261526107788,3.645285606384277,8.866468874657585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7021484375,0.0,1530.1258544921875,1895.4371337890625,0.0,3141.26025390625,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12065280,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7476776242256165,0.3520098328590393,0.3228532075881958,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578674316406,0.8502222895622253,0.5256984233856201,0.503155529499054,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.8546056747436523,0.5353860855102539,0.3775757551193237,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.7161890864372253,0.3058574497699737,0.2962199449539184,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.6253963112831116,0.2023944109678268,0.9424362778663636,284.65802001953125,284.95001220703125,295.7564392089844,288.0852355957031,295.7577209472656,297.2380065917969,284.6560974121094,1.0,0.609537661075592,1.0,1.0,0.0,1.0,-2.93234658241272,2.932339668273926,6.909943294886034e-06,2.263402938842773,0.8945445418357849,0.8945445418357849,0.0,234.32958984375,217.0,33382.26171875,0.0,2612.675048828125,1.0,281.2582397460937,283.4503479003906,291.1356811523437,293.3406677246094,293.1499938964844,293.1499938964844,281.54998779296875,36297.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719668984413147,1.0,0.0,0.0,3.645261526107788,3.645285606384277,8.866468874657585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.7021484375,0.0,1530.1258544921875,1895.4371337890625,0.0,3141.26025390625,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12065340,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7513314485549927,0.3511584401130676,0.3213508427143097,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8546596169471741,0.5244734287261963,0.5012285709381104,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8614211082458496,0.5386208295822144,0.379206508398056,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7201889753341675,0.305713802576065,0.2954951226711273,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6284863948822021,0.202053889632225,0.938522219657898,284.82781982421875,284.95001220703125,295.6881103515625,288.0920104980469,295.6894226074219,297.2377014160156,284.8289489746094,1.0,0.6044175624847412,1.0,1.0,0.0,1.0,-2.9245970249176025,2.924590349197388,6.87307283442351e-06,2.257246732711792,0.8942927122116089,0.8942927122116089,0.0,227.0927276611328,205.0,32340.369140625,0.0,2562.059326171875,1.0,281.5421142578125,283.66436767578125,291.0296936035156,293.1053771972656,293.1499938964844,293.1499938964844,281.8500061035156,36197.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548280596733093,1.0,0.0,0.0,3.6370692253112793,3.637093305587769,8.826660859995172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3623046875,0.0,1520.3033447265625,1895.4371337890625,0.0,2980.510498046875,0.9025330543518066,1.0,0.0,3.0,1.0,0.0
12065400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7513314485549927,0.3511584401130676,0.3213508427143097,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8546596169471741,0.5244734287261963,0.5012285709381104,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8614211082458496,0.5386208295822144,0.379206508398056,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.7201889753341675,0.305713802576065,0.2954951226711273,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6284863948822021,0.202053889632225,0.938522219657898,284.82781982421875,284.95001220703125,295.6881103515625,288.0920104980469,295.6894226074219,297.2377014160156,284.8289489746094,1.0,0.6044175624847412,1.0,1.0,0.0,1.0,-2.9245970249176025,2.924590349197388,6.87307283442351e-06,2.257246732711792,0.8942927122116089,0.8942927122116089,0.0,227.0927276611328,205.0,32340.369140625,0.0,2562.059326171875,1.0,281.5421142578125,283.66436767578125,291.0296936035156,293.1053771972656,293.1499938964844,293.1499938964844,281.8500061035156,36197.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548280596733093,1.0,0.0,0.0,3.6370692253112793,3.637093305587769,8.826660859995172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.3623046875,0.0,1520.3033447265625,1895.4371337890625,0.0,2980.510498046875,0.9025330543518066,1.0,0.0,3.0,1.0,0.0
12065460,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7590387463569641,0.3516809046268463,0.3211803138256073,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8634296655654907,0.5247520208358765,0.5007818937301636,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8727612495422363,0.5433219075202942,0.3819532394409179,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7275635600090027,0.3066378831863403,0.2957294583320617,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6347206830978394,0.2026055306196212,0.9380943775177002,285.02398681640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.2518310546875,285.02496337890625,1.0,0.598654568195343,1.0,1.0,0.0,1.0,-2.926915645599365,2.926908731460572,6.883739388285903e-06,2.258932590484619,0.8968940377235413,0.8968940377235413,0.0,216.6210784912109,193.0,31355.8203125,0.0,2514.104736328125,1.0,281.8416442871094,283.9012451171875,291.01129150390625,293.0043029785156,293.1499938964844,293.1499938964844,282.1499938964844,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333922028541565,1.0,0.0,0.0,3.636676549911499,3.636700391769409,8.824754331726581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.83642578125,0.0,1518.3309326171875,1895.4371337890625,0.0,2780.046142578125,0.9023101329803468,1.0,0.0,3.0,1.0,0.0
12065520,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7590387463569641,0.3516809046268463,0.3211803138256073,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8634296655654907,0.5247520208358765,0.5007818937301636,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8727612495422363,0.5433219075202942,0.3819532394409179,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7275635600090027,0.3066378831863403,0.2957294583320617,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6347206830978394,0.2026055306196212,0.9380943775177002,285.02398681640625,284.95001220703125,295.6194152832031,288.0980834960937,295.6207275390625,297.2518310546875,285.02496337890625,1.0,0.598654568195343,1.0,1.0,0.0,1.0,-2.926915645599365,2.926908731460572,6.883739388285903e-06,2.258932590484619,0.8968940377235413,0.8968940377235413,0.0,216.6210784912109,193.0,31355.8203125,0.0,2514.104736328125,1.0,281.8416442871094,283.9012451171875,291.01129150390625,293.0043029785156,293.1499938964844,293.1499938964844,282.1499938964844,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333922028541565,1.0,0.0,0.0,3.636676549911499,3.636700391769409,8.824754331726581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.83642578125,0.0,1518.3309326171875,1895.4371337890625,0.0,2780.046142578125,0.9023101329803468,1.0,0.0,3.0,1.0,0.0
12065580,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.7695381045341492,0.3529445827007293,0.3217042982578277,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8752634525299072,0.5259429812431335,0.501220703125,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8872506618499756,0.5488319993019104,0.3852846920490265,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7372249364852905,0.3082539439201355,0.29662024974823,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.6433442234992981,0.2038069069385528,0.9405069947242736,285.24151611328125,284.95001220703125,295.5508117675781,288.10333251953125,295.5521240234375,297.27056884765625,285.2427673339844,1.0,0.592873752117157,1.0,1.0,0.0,1.0,-2.936042308807373,2.936035394668579,6.926627065695357e-06,2.2659292221069336,0.902599573135376,0.902599573135376,0.0,204.75201416015625,181.0,30633.70703125,0.0,2471.53564453125,1.0,282.1416931152344,284.14678955078125,291.03076171875,292.9690856933594,293.1499938964844,293.1499938964844,281.8500061035156,35723.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154368996620178,1.0,0.0,0.0,3.646250724792481,3.646274566650391,8.871281238498341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.01025390625,0.0,1526.930908203125,1895.4371337890625,0.0,2613.348876953125,0.9042696952819824,1.0,0.0,3.0,1.0,0.0
12065640,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.7695381045341492,0.3529445827007293,0.3217042982578277,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8752634525299072,0.5259429812431335,0.501220703125,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8872506618499756,0.5488319993019104,0.3852846920490265,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.7372249364852905,0.3082539439201355,0.29662024974823,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.6433442234992981,0.2038069069385528,0.9405069947242736,285.24151611328125,284.95001220703125,295.5508117675781,288.10333251953125,295.5521240234375,297.27056884765625,285.2427673339844,1.0,0.592873752117157,1.0,1.0,0.0,1.0,-2.936042308807373,2.936035394668579,6.926627065695357e-06,2.2659292221069336,0.902599573135376,0.902599573135376,0.0,204.75201416015625,181.0,30633.70703125,0.0,2471.53564453125,1.0,282.1416931152344,284.14678955078125,291.03076171875,292.9690856933594,293.1499938964844,293.1499938964844,281.8500061035156,35723.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154368996620178,1.0,0.0,0.0,3.646250724792481,3.646274566650391,8.871281238498341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.01025390625,0.0,1526.930908203125,1895.4371337890625,0.0,2613.348876953125,0.9042696952819824,1.0,0.0,3.0,1.0,0.0
12065700,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.7751941084861755,0.3530296087265014,0.3218935132026672,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8816812634468079,0.5260313749313354,0.5014167428016663,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8949650526046753,0.5509421229362488,0.3868743181228637,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7424662709236145,0.308792769908905,0.2970934510231018,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.6481475234031677,0.2042717784643173,0.942070722579956,285.0848083496094,284.95001220703125,295.51666259765625,288.1055908203125,295.5179748535156,297.274169921875,285.07489013671875,1.0,0.5899885892868042,1.0,1.0,0.0,1.0,-2.940871477127075,2.940864562988281,6.949651378818089e-06,2.269752025604248,0.9020037055015564,0.9020037055015564,0.0,198.83364868164065,181.0,31231.939453125,0.0,2450.70263671875,1.0,281.89862060546875,283.9630432128906,291.1423034667969,293.2154541015625,293.1499938964844,293.1499938964844,281.8500061035156,35785.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247790336608887,1.0,0.0,0.0,3.6505801677703857,3.650604009628296,8.892359915080306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.509765625,0.0,1532.20947265625,1895.4371337890625,0.0,2699.8994140625,0.9052157402038574,1.0,0.0,3.0,1.0,0.0
12065760,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7799385786056519,0.352524071931839,0.3214379251003265,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8872329592704773,0.5254688858985901,0.5009168386459351,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9017553329467772,0.5524011850357056,0.3878918588161468,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7470700740814209,0.3089178800582886,0.2971558272838592,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6523917317390442,0.2044310420751571,0.9423465132713318,285.0301818847656,284.95001220703125,295.4826965332031,288.1075744628906,295.4839782714844,297.2714233398437,285.0284118652344,1.0,0.5868743658065796,1.0,1.0,0.0,1.0,-2.9413599967956543,2.9413530826568604,6.952171588636702e-06,2.270221471786499,0.901940941810608,0.901940941810608,0.0,193.47457885742188,169.0,31277.76171875,0.0,2424.704345703125,1.0,281.8578491210937,283.9078369140625,291.1623840332031,293.2149963378906,293.1499938964844,293.1499938964844,281.54998779296875,35856.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317591547966003,1.0,0.0,0.0,3.6525118350982666,3.6525356769561768,8.901773185243655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.65283203125,0.0,1534.88720703125,1895.4371337890625,0.0,2764.827880859375,0.9057294726371764,1.0,0.0,3.0,1.0,0.0
12065820,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7887589931488037,0.3507671356201172,0.3197069466114044,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8976925015449524,0.5233765244483948,0.4988529086112976,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9155420064926147,0.5544944405555725,0.3892326951026916,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7558395266532898,0.3084878921508789,0.2965661585330963,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6603962182998657,0.2041793018579483,0.9401951432228088,284.8223571777344,284.95001220703125,295.4154357910156,288.1106262207031,295.4167175292969,297.2587585449219,284.8203430175781,1.0,0.5799742937088013,1.0,1.0,0.0,1.0,-2.935124158859253,2.935117244720459,6.922903139638947e-06,2.2654869556427,0.8985415101051331,0.8985415101051331,0.0,183.1920166015625,157.0,32035.716796875,0.0,2361.907470703125,1.0,281.5582275390625,283.6591796875,291.1859741210937,293.3116455078125,293.1499938964844,293.1499938964844,281.8500061035156,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510026931762695,1.0,0.0,0.0,3.650468826293945,3.6504929065704346,8.891818197298562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9921875,0.0,1534.2528076171875,1895.4371337890625,0.0,2944.6630859375,0.9054149389266968,1.0,0.0,3.0,1.0,0.0
12065880,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.7887589931488037,0.3507671356201172,0.3197069466114044,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8976925015449524,0.5233765244483948,0.4988529086112976,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9155420064926147,0.5544944405555725,0.3892326951026916,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.7558395266532898,0.3084878921508789,0.2965661585330963,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.6603962182998657,0.2041793018579483,0.9401951432228088,284.8223571777344,284.95001220703125,295.4154357910156,288.1106262207031,295.4167175292969,297.2587585449219,284.8203430175781,1.0,0.5799742937088013,1.0,1.0,0.0,1.0,-2.935124158859253,2.935117244720459,6.922903139638947e-06,2.2654869556427,0.8985415101051331,0.8985415101051331,0.0,183.1920166015625,157.0,32035.716796875,0.0,2361.907470703125,1.0,281.5582275390625,283.6591796875,291.1859741210937,293.3116455078125,293.1499938964844,293.1499938964844,281.8500061035156,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510026931762695,1.0,0.0,0.0,3.650468826293945,3.6504929065704346,8.891818197298562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9921875,0.0,1534.2528076171875,1895.4371337890625,0.0,2944.6630859375,0.9054149389266968,1.0,0.0,3.0,1.0,0.0
12065940,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8001459836959839,0.3502873480319977,0.3184210956096649,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9111922979354858,0.5224484205245972,0.4970823228359222,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.933581292629242,0.5580747723579407,0.3909975588321686,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7668864727020264,0.3086753487586975,0.2960268259048462,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6703479290008545,0.2042751014232635,0.937645137310028,284.9894104003906,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.25946044921875,284.99041748046875,1.0,0.5725985169410706,1.0,1.0,0.0,1.0,-2.929847240447998,2.929840326309204,6.897675120853819e-06,2.261256694793701,0.9004272222518921,0.9004272222518921,0.0,171.9298095703125,145.0,31019.59375,0.0,2296.187744140625,1.0,281.8421936035156,283.8701171875,291.0625,293.0633544921875,293.1499938964844,293.1499938964844,281.54998779296875,35963.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363274931907654,1.0,0.0,0.0,3.651031255722046,3.651055097579956,8.894558050087653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.748046875,0.0,1534.041259765625,1895.4371337890625,0.0,2807.422607421875,0.9054925441741944,1.0,0.0,3.0,1.0,0.0
12066000,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8001459836959839,0.3502873480319977,0.3184210956096649,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9111922979354858,0.5224484205245972,0.4970823228359222,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.933581292629242,0.5580747723579407,0.3909975588321686,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7668864727020264,0.3086753487586975,0.2960268259048462,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6703479290008545,0.2042751014232635,0.937645137310028,284.9894104003906,284.95001220703125,295.3494567871094,288.1123352050781,295.3507080078125,297.25946044921875,284.99041748046875,1.0,0.5725985169410706,1.0,1.0,0.0,1.0,-2.929847240447998,2.929840326309204,6.897675120853819e-06,2.261256694793701,0.9004272222518921,0.9004272222518921,0.0,171.9298095703125,145.0,31019.59375,0.0,2296.187744140625,1.0,281.8421936035156,283.8701171875,291.0625,293.0633544921875,293.1499938964844,293.1499938964844,281.54998779296875,35963.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363274931907654,1.0,0.0,0.0,3.651031255722046,3.651055097579956,8.894558050087653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.748046875,0.0,1534.041259765625,1895.4371337890625,0.0,2807.422607421875,0.9054925441741944,1.0,0.0,3.0,1.0,0.0
12066060,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8135156631469727,0.3492476940155029,0.3173873424530029,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9288057684898376,0.5210393667221069,0.4956420958042145,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.9540526270866394,0.5609009861946106,0.392922580242157,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7803841829299927,0.3086186945438385,0.295723408460617,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.68254554271698,0.2042580246925354,0.9360605478286744,284.80224609375,284.95001220703125,295.2851867675781,288.11260986328125,295.2864074707031,297.2539367675781,284.8004150390625,1.0,0.5651895999908447,1.0,1.0,0.0,1.0,-2.9269256591796875,2.9269187450408936,6.884104095661314e-06,2.259080171585083,0.896958589553833,0.896958589553833,0.0,160.30508422851562,133.0,31766.490234375,-0.0,2232.98828125,1.0,281.5578308105469,283.6429748535156,291.1425170898437,293.2334899902344,293.1499938964844,293.1499938964844,281.8500061035156,36138.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84615159034729,1.0,0.0,0.0,3.646817207336426,3.646841287612915,8.87403814431309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.7392578125,0.0,1530.662841796875,1895.4371337890625,0.0,2899.239990234375,0.9046454429626464,1.0,0.0,3.0,1.0,0.0
12066120,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8135156631469727,0.3492476940155029,0.3173873424530029,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.9288057684898376,0.5210393667221069,0.4956420958042145,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.9540526270866394,0.5609009861946106,0.392922580242157,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7803841829299927,0.3086186945438385,0.295723408460617,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.68254554271698,0.2042580246925354,0.9360605478286744,284.80224609375,284.95001220703125,295.2851867675781,288.11260986328125,295.2864074707031,297.2539367675781,284.8004150390625,1.0,0.5651895999908447,1.0,1.0,0.0,1.0,-2.9269256591796875,2.9269187450408936,6.884104095661314e-06,2.259080171585083,0.896958589553833,0.896958589553833,0.0,160.30508422851562,133.0,31766.490234375,-0.0,2232.98828125,1.0,281.5578308105469,283.6429748535156,291.1425170898437,293.2334899902344,293.1499938964844,293.1499938964844,281.8500061035156,36138.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84615159034729,1.0,0.0,0.0,3.646817207336426,3.646841287612915,8.87403814431309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.7392578125,0.0,1530.662841796875,1895.4371337890625,0.0,2899.239990234375,0.9046454429626464,1.0,0.0,3.0,1.0,0.0
