time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066180,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8281352519989014,0.349012017250061,0.3163727521896362,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9492602348327636,0.5203850269317627,0.4941866993904114,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9751654267311096,0.5646959543228149,0.3948765993118286,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7962548732757568,0.3089984953403473,0.2953786849975586,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6967920660972595,0.2045301645994186,0.9342645406723022,284.9716186523437,284.95001220703125,295.2230224609375,288.1112976074219,295.2242126464844,297.2576599121094,284.9726867675781,1.0,0.5575750470161438,1.0,1.0,0.0,1.0,-2.923722982406616,2.9237160682678223,6.868753644084791e-06,2.256479263305664,0.8986243009567261,0.8986243009567261,0.0,148.4646453857422,121.0,30767.033203125,-0.0,2168.365966796875,1.0,281.8421325683594,283.8564147949219,291.0535888671875,293.0318298339844,293.1499938964844,293.1499938964844,282.1499938964844,36009.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304506540298462,1.0,0.0,0.0,3.645639181137085,3.645663261413574,8.868306053955166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.1630859375,0.0,1528.39306640625,1895.4371337890625,0.0,2752.641357421875,0.9043205380439758,1.0,0.0,3.0,1.0,0.0
12066240,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8281352519989014,0.349012017250061,0.3163727521896362,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9492602348327636,0.5203850269317627,0.4941866993904114,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9751654267311096,0.5646959543228149,0.3948765993118286,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7962548732757568,0.3089984953403473,0.2953786849975586,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.6967920660972595,0.2045301645994186,0.9342645406723022,284.9716186523437,284.95001220703125,295.2230224609375,288.1112976074219,295.2242126464844,297.2576599121094,284.9726867675781,1.0,0.5575750470161438,1.0,1.0,0.0,1.0,-2.923722982406616,2.9237160682678223,6.868753644084791e-06,2.256479263305664,0.8986243009567261,0.8986243009567261,0.0,148.4646453857422,121.0,30767.033203125,-0.0,2168.365966796875,1.0,281.8421325683594,283.8564147949219,291.0535888671875,293.0318298339844,293.1499938964844,293.1499938964844,282.1499938964844,36009.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304506540298462,1.0,0.0,0.0,3.645639181137085,3.645663261413574,8.868306053955166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.1630859375,0.0,1528.39306640625,1895.4371337890625,0.0,2752.641357421875,0.9043205380439758,1.0,0.0,3.0,1.0,0.0
12066300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8373622298240662,0.3493387997150421,0.3162790238857269,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9613454341888428,0.5205339789390564,0.4939089119434356,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9865068197250366,0.5670949220657349,0.3962191045284271,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8062100410461426,0.3095210194587707,0.2955032587051391,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.705733060836792,0.2049334347248077,0.9344356060028076,285.1136169433594,284.95001220703125,295.19287109375,288.1100158691406,295.1940002441406,297.26434326171875,285.1222839355469,1.0,0.5539110898971558,1.0,1.0,0.0,1.0,-2.925241470336914,2.92523455619812,6.875793133076513e-06,2.25760817527771,0.9010850191116332,0.9010850191116332,0.0,142.15814208984375,121.0,29919.0,-0.0,2139.522705078125,1.0,282.09869384765625,284.0399169921875,291.0069580078125,292.8754272460937,293.1499938964844,293.1499938964844,282.1499938964844,35894.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177993893623352,1.0,0.0,0.0,3.6478350162506095,3.647858858108521,8.878991479832621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.1435546875,0.0,1529.973876953125,1895.4371337890625,0.0,2635.194091796875,0.9047717452049256,1.0,0.0,3.0,1.0,0.0
12066360,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8483421802520752,0.3498745858669281,0.3164621293544769,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.9743202328681946,0.5209222435951233,0.4939465224742889,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9979331493377686,0.5697025656700134,0.3978022038936615,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8172450065612793,0.3102306425571441,0.2958493828773498,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7157866358757019,0.2055029422044754,0.9354563355445862,285.1618957519531,284.95001220703125,295.1633605957031,288.1083068847656,295.1644897460937,297.2732238769531,285.16314697265625,1.0,0.5504027605056763,1.0,1.0,0.0,1.0,-2.929035186767578,2.929028272628784,6.893581485201139e-06,2.2605109214782715,0.9030283093452454,0.9030283093452454,0.0,135.64073181152344,124.0,29812.8359375,-0.0,2113.48486328125,1.0,282.1418762207031,284.08984375,291.028564453125,292.9299011230469,293.1499938964844,293.1499938964844,281.8500061035156,35797.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105961680412292,1.0,0.0,0.0,3.6525118350982666,3.652535915374756,8.901774322112033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.3369140625,0.0,1534.4500732421875,1895.4371337890625,0.0,2568.684326171875,0.9057177305221558,1.0,0.0,3.0,1.0,0.0
12066420,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8558293581008911,0.3493569195270538,0.3163116872310638,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9822444319725036,0.5201287269592285,0.4935361444950104,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.5743880271911621,0.3903671205043793,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8248525857925415,0.3106908798217773,0.2964346408843994,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7227057218551636,0.2060118019580841,0.937979519367218,284.9714050292969,284.95001220703125,295.1065979003906,288.1034851074219,295.107666015625,297.2773132324219,284.96942138671875,1.0,0.5471665859222412,1.0,1.0,0.0,1.0,-2.923191547393799,2.923184871673584,6.866509011160815e-06,2.2561798095703125,0.9018023014068604,0.9018023014068604,0.0,131.18077087402344,127.0,30555.10546875,-0.0,2081.275390625,1.0,281.8578186035156,283.8587951660156,291.14898681640625,293.1606140136719,293.1499938964844,293.1499938964844,281.54998779296875,35928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824613094329834,1.0,0.0,0.0,3.6560792922973633,3.656103372573853,8.919171250454383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8623046875,0.0,1539.4083251953125,1895.4371337890625,0.0,2698.3583984375,0.9065760970115662,1.0,0.0,3.0,1.0,0.0
12066480,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8558293581008911,0.3493569195270538,0.3163116872310638,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9822444319725036,0.5201287269592285,0.4935361444950104,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.5743880271911621,0.3903671205043793,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8248525857925415,0.3106908798217773,0.2964346408843994,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7227057218551636,0.2060118019580841,0.937979519367218,284.9714050292969,284.95001220703125,295.1065979003906,288.1034851074219,295.107666015625,297.2773132324219,284.96942138671875,1.0,0.5471665859222412,1.0,1.0,0.0,1.0,-2.923191547393799,2.923184871673584,6.866509011160815e-06,2.2561798095703125,0.9018023014068604,0.9018023014068604,0.0,131.18077087402344,127.0,30555.10546875,-0.0,2081.275390625,1.0,281.8578186035156,283.8587951660156,291.14898681640625,293.1606140136719,293.1499938964844,293.1499938964844,281.54998779296875,35928.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824613094329834,1.0,0.0,0.0,3.6560792922973633,3.656103372573853,8.919171250454383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8623046875,0.0,1539.4083251953125,1895.4371337890625,0.0,2698.3583984375,0.9065760970115662,1.0,0.0,3.0,1.0,0.0
12066540,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8558445572853088,0.3475439250469208,0.3148854076862335,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.982470691204071,0.5178784728050232,0.4916735887527466,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.9990000128746032,0.5782175064086914,0.3885857462882995,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8257030844688416,0.3100969493389129,0.2960618138313293,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7235798835754395,0.2057110071182251,0.9373295307159424,284.762451171875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541687011719,297.2696533203125,284.7606506347656,1.0,0.5456944704055786,1.0,1.0,0.0,1.0,-2.915867328643799,2.915860414505005,6.832062354078516e-06,2.2504913806915283,0.8975867629051208,0.8975867629051208,0.0,130.2157440185547,130.0,31314.0625,-0.0,2064.107177734375,1.0,281.5581970214844,283.6112670898437,291.16876220703125,293.2516174316406,293.1499938964844,293.1499938964844,281.8500061035156,36158.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843233048915863,1.0,0.0,0.0,3.650928258895874,3.650952100753784,8.894056122699112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.40380859375,0.0,1535.38916015625,1895.4371337890625,0.0,2871.935791015625,0.9055750966072084,1.0,0.0,3.0,1.0,0.0
12066600,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8558445572853088,0.3475439250469208,0.3148854076862335,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.982470691204071,0.5178784728050232,0.4916735887527466,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.9990000128746032,0.5782175064086914,0.3885857462882995,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.8257030844688416,0.3100969493389129,0.2960618138313293,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7235798835754395,0.2057110071182251,0.9373295307159424,284.762451171875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541687011719,297.2696533203125,284.7606506347656,1.0,0.5456944704055786,1.0,1.0,0.0,1.0,-2.915867328643799,2.915860414505005,6.832062354078516e-06,2.2504913806915283,0.8975867629051208,0.8975867629051208,0.0,130.2157440185547,130.0,31314.0625,-0.0,2064.107177734375,1.0,281.5581970214844,283.6112670898437,291.16876220703125,293.2516174316406,293.1499938964844,293.1499938964844,281.8500061035156,36158.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843233048915863,1.0,0.0,0.0,3.650928258895874,3.650952100753784,8.894056122699112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.40380859375,0.0,1535.38916015625,1895.4371337890625,0.0,2871.935791015625,0.9055750966072084,1.0,0.0,3.0,1.0,0.0
12066660,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544217944145203,0.3469582498073578,0.3139477968215942,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9809966087341307,0.5167641043663025,0.4901946485042572,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5826380252838135,0.3894114196300506,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8249355554580688,0.3101002871990204,0.2958045303821563,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7229397296905518,0.2057406902313232,0.9366551041603088,284.9311218261719,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.2723693847656,284.93218994140625,1.0,0.5454978942871094,1.0,1.0,0.0,1.0,-2.91282606124878,2.9128191471099854,6.817535449954448e-06,2.248019218444824,0.8987044095993042,0.8987044095993042,0.0,130.40696716308594,133.0,30306.12109375,-0.0,2059.947998046875,1.0,281.8421325683594,283.8248291015625,291.0375366210937,292.99755859375,293.1499938964844,293.1499938964844,282.1499938964844,36048.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284534215927124,1.0,0.0,0.0,3.6482903957366943,3.648314476013184,8.881208941602381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.876953125,0.0,1531.63330078125,1895.4371337890625,0.0,2734.05322265625,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12066720,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544217944145203,0.3469582498073578,0.3139477968215942,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9809966087341307,0.5167641043663025,0.4901946485042572,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9990000128746032,0.5826380252838135,0.3894114196300506,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8249355554580688,0.3101002871990204,0.2958045303821563,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7229397296905518,0.2057406902313232,0.9366551041603088,284.9311218261719,284.95001220703125,295.00347900390625,288.08795166015625,295.00439453125,297.2723693847656,284.93218994140625,1.0,0.5454978942871094,1.0,1.0,0.0,1.0,-2.91282606124878,2.9128191471099854,6.817535449954448e-06,2.248019218444824,0.8987044095993042,0.8987044095993042,0.0,130.40696716308594,133.0,30306.12109375,-0.0,2059.947998046875,1.0,281.8421325683594,283.8248291015625,291.0375366210937,292.99755859375,293.1499938964844,293.1499938964844,282.1499938964844,36048.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284534215927124,1.0,0.0,0.0,3.6482903957366943,3.648314476013184,8.881208941602381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.876953125,0.0,1531.63330078125,1895.4371337890625,0.0,2734.05322265625,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12066780,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8542261123657227,0.3475522398948669,0.3142871856689453,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.980449676513672,0.5169638991355896,0.4901438951492309,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.5883532166481018,0.3901068568229675,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8250813484191895,0.311028242111206,0.2965013086795807,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7231773734092712,0.2064889967441558,0.9393181204795836,285.12164306640625,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.28826904296875,285.1228942871094,1.0,0.5465463399887085,1.0,1.0,0.0,1.0,-2.918040037155152,2.9180331230163574,6.841802132839803e-06,2.25197172164917,0.9025748372077942,0.9025748372077942,0.0,130.87034606933594,136.0,29358.3203125,-0.0,2071.0361328125,1.0,282.1417541503906,284.0595092773437,290.9939270019531,292.8717041015625,293.1499938964844,293.1499938964844,281.8500061035156,35846.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076202273368835,1.0,0.0,0.0,3.6533491611480713,3.653373003005981,8.90585511115205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.95458984375,0.0,1535.7484130859375,1895.4371337890625,0.0,2541.295166015625,0.9059380888938904,1.0,0.0,3.0,1.0,0.0
12066840,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8542261123657227,0.3475522398948669,0.3142871856689453,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.980449676513672,0.5169638991355896,0.4901438951492309,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.5883532166481018,0.3901068568229675,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8250813484191895,0.311028242111206,0.2965013086795807,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.7231773734092712,0.2064889967441558,0.9393181204795836,285.12164306640625,284.95001220703125,294.9578857421875,288.0770263671875,294.9587097167969,297.28826904296875,285.1228942871094,1.0,0.5465463399887085,1.0,1.0,0.0,1.0,-2.918040037155152,2.9180331230163574,6.841802132839803e-06,2.25197172164917,0.9025748372077942,0.9025748372077942,0.0,130.87034606933594,136.0,29358.3203125,-0.0,2071.0361328125,1.0,282.1417541503906,284.0595092773437,290.9939270019531,292.8717041015625,293.1499938964844,293.1499938964844,281.8500061035156,35846.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076202273368835,1.0,0.0,0.0,3.6533491611480713,3.653373003005981,8.90585511115205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.95458984375,0.0,1535.7484130859375,1895.4371337890625,0.0,2541.295166015625,0.9059380888938904,1.0,0.0,3.0,1.0,0.0
12066900,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8537611961364746,0.3474595248699188,0.3144876360893249,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9798119068145752,0.5167234539985657,0.4902038872241974,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.590763509273529,0.3910098969936371,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8248801231384277,0.3113250732421875,0.2969546616077423,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7231072783470154,0.2067876309156417,0.941199541091919,284.9894714355469,284.95001220703125,294.936767578125,288.0707397460937,294.93756103515625,297.29132080078125,284.98077392578125,1.0,0.547436535358429,1.0,1.0,0.0,1.0,-2.92224645614624,2.9222395420074463,6.8616127464338206e-06,2.255249500274658,0.9015817046165466,0.9015817046165466,0.0,131.38026428222656,136.0,30136.619140625,-0.0,2080.6806640625,1.0,281.89849853515625,283.88739013671875,291.0923767089844,293.1010131835937,293.1499938964844,293.1499938964844,281.8500061035156,35906.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151078224182129,1.0,0.0,0.0,3.6553292274475098,3.65535306930542,8.915511671148124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.201171875,0.0,1538.4075927734375,1895.4371337890625,0.0,2610.30810546875,0.9063664674758912,1.0,0.0,3.0,1.0,0.0
12066960,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8519367575645447,0.3468795418739319,0.3141663074493408,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.977879762649536,0.515975296497345,0.4897213280200958,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9990000128746032,0.5924171805381775,0.3931958973407745,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8235555291175842,0.3112810254096985,0.2970764338970184,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7220517992973328,0.2068354487419128,0.942042350769043,284.9381103515625,284.95001220703125,294.9168395996094,288.0638732910156,294.9176025390625,297.2870178222656,284.9365539550781,1.0,0.54840487241745,1.0,1.0,0.0,1.0,-2.925069808959961,2.925062894821167,6.874976861581672e-06,2.257471799850464,0.9009437561035156,0.9009437561035156,0.0,132.3319549560547,139.0,30204.3828125,-0.0,2090.207763671875,1.0,281.8576354980469,283.83575439453125,291.1082458496094,293.097412109375,293.1499938964844,293.1499938964844,281.54998779296875,35977.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821227490901947,1.0,0.0,0.0,3.655046224594116,3.6550703048706055,8.914131512938184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.20068359375,0.0,1538.623291015625,1895.4371337890625,0.0,2666.945068359375,0.9063798785209656,1.0,0.0,3.0,1.0,0.0
12067020,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8462123870849609,0.3449868261814117,0.3127771317958832,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.9716973900794984,0.5136356353759766,0.4878804981708526,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9990000128746032,0.5939292311668396,0.3997551798820495,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8189702033996582,0.3105519115924835,0.2966872453689575,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7181195020675659,0.2063875943422317,0.9413285851478576,284.7388000488281,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.2662658691406,284.7372131347656,1.0,0.5504008531570435,1.0,1.0,0.0,1.0,-2.9277498722076416,2.9277431964874268,6.887717972858809e-06,2.2596004009246826,0.8964788913726807,0.8964788913726807,0.0,134.9880828857422,142.0,31087.146484375,-0.0,2108.018310546875,1.0,281.5582275390625,283.59783935546875,291.12548828125,293.1932678222656,293.1499938964844,293.1499938964844,281.8500061035156,36200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408662676811218,1.0,0.0,0.0,3.648296594619751,3.64832067489624,8.881239068614377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.26806640625,0.0,1532.7733154296875,1895.4371337890625,0.0,2849.809814453125,0.9050167798995972,1.0,0.0,3.0,1.0,0.0
12067080,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8462123870849609,0.3449868261814117,0.3127771317958832,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.9716973900794984,0.5136356353759766,0.4878804981708526,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9990000128746032,0.5939292311668396,0.3997551798820495,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.8189702033996582,0.3105519115924835,0.2966872453689575,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7181195020675659,0.2063875943422317,0.9413285851478576,284.7388000488281,284.95001220703125,294.8807373046875,288.0483703613281,294.88140869140625,297.2662658691406,284.7372131347656,1.0,0.5504008531570435,1.0,1.0,0.0,1.0,-2.9277498722076416,2.9277431964874268,6.887717972858809e-06,2.2596004009246826,0.8964788913726807,0.8964788913726807,0.0,134.9880828857422,142.0,31087.146484375,-0.0,2108.018310546875,1.0,281.5582275390625,283.59783935546875,291.12548828125,293.1932678222656,293.1499938964844,293.1499938964844,281.8500061035156,36200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408662676811218,1.0,0.0,0.0,3.648296594619751,3.64832067489624,8.881239068614377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.26806640625,0.0,1532.7733154296875,1895.4371337890625,0.0,2849.809814453125,0.9050167798995972,1.0,0.0,3.0,1.0,0.0
12067140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8411616086959839,0.3442977368831634,0.3118384182453155,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.965692102909088,0.5124279260635376,0.4864070415496826,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5959873199462891,0.4061419069766998,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8146271109580994,0.3104488253593445,0.2964127659797668,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7142179608345032,0.2062676846981048,0.9404005408287048,284.9098205566406,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.2572326660156,284.9110717773437,1.0,0.5524930357933044,1.0,1.0,0.0,1.0,-2.9310758113861084,2.9310688972473145,6.9032362262078095e-06,2.262105941772461,0.8973225951194763,0.8973225951194763,0.0,137.63673400878906,145.0,30106.771484375,-0.0,2126.93505859375,1.0,281.8421325683594,283.8137512207031,290.98638916015625,292.93536376953125,293.1499938964844,293.1499938964844,282.1499938964844,36086.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827467143535614,1.0,0.0,0.0,3.6442484855651855,3.644272565841675,8.86154168711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.60009765625,0.0,1527.4232177734375,1895.4371337890625,0.0,2724.8798828125,0.904061794281006,1.0,0.0,3.0,1.0,0.0
12067200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8411616086959839,0.3442977368831634,0.3118384182453155,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.965692102909088,0.5124279260635376,0.4864070415496826,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.5959873199462891,0.4061419069766998,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8146271109580994,0.3104488253593445,0.2964127659797668,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7142179608345032,0.2062676846981048,0.9404005408287048,284.9098205566406,284.95001220703125,294.8500061035156,288.0303649902344,294.8505554199219,297.2572326660156,284.9110717773437,1.0,0.5524930357933044,1.0,1.0,0.0,1.0,-2.9310758113861084,2.9310688972473145,6.9032362262078095e-06,2.262105941772461,0.8973225951194763,0.8973225951194763,0.0,137.63673400878906,145.0,30106.771484375,-0.0,2126.93505859375,1.0,281.8421325683594,283.8137512207031,290.98638916015625,292.93536376953125,293.1499938964844,293.1499938964844,282.1499938964844,36086.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827467143535614,1.0,0.0,0.0,3.6442484855651855,3.644272565841675,8.86154168711073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.60009765625,0.0,1527.4232177734375,1895.4371337890625,0.0,2724.8798828125,0.904061794281006,1.0,0.0,3.0,1.0,0.0
12067260,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8385441303253174,0.3447889387607574,0.3121393620967865,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9620729684829712,0.5125295519828796,0.4863224923610687,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9990000128746032,0.5996842980384827,0.4105768501758575,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8123713731765747,0.3112852573394775,0.2970792949199676,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7122258543968201,0.2068749964237213,0.9427002668380736,285.10272216796875,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2637939453125,285.1040954589844,1.0,0.5550291538238525,1.0,1.0,0.0,1.0,-2.9402272701263428,2.9402201175689697,6.946334451640723e-06,2.2691357135772705,0.9009584784507751,0.9009584784507751,0.0,139.76611328125,148.0,29195.1953125,-0.0,2153.32275390625,1.0,282.1417236328125,284.05145263671875,290.9327392578125,292.802001953125,293.1499938964844,293.1499938964844,281.8500061035156,35878.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807648777961731,1.0,0.0,0.0,3.648117065429688,3.6481409072875977,8.880364816832298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.55029296875,0.0,1530.1639404296875,1895.4371337890625,0.0,2541.5576171875,0.9047901630401612,1.0,0.0,3.0,1.0,0.0
12067320,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.8385441303253174,0.3447889387607574,0.3121393620967865,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.9620729684829712,0.5125295519828796,0.4863224923610687,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9990000128746032,0.5996842980384827,0.4105768501758575,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8123713731765747,0.3112852573394775,0.2970792949199676,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7122258543968201,0.2068749964237213,0.9427002668380736,285.10272216796875,284.95001220703125,294.8227844238281,288.0108947753906,294.82330322265625,297.2637939453125,285.1040954589844,1.0,0.5550291538238525,1.0,1.0,0.0,1.0,-2.9402272701263428,2.9402201175689697,6.946334451640723e-06,2.2691357135772705,0.9009584784507751,0.9009584784507751,0.0,139.76611328125,148.0,29195.1953125,-0.0,2153.32275390625,1.0,282.1417236328125,284.05145263671875,290.9327392578125,292.802001953125,293.1499938964844,293.1499938964844,281.8500061035156,35878.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807648777961731,1.0,0.0,0.0,3.648117065429688,3.6481409072875977,8.880364816832298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.55029296875,0.0,1530.1639404296875,1895.4371337890625,0.0,2541.5576171875,0.9047901630401612,1.0,0.0,3.0,1.0,0.0
12067380,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8349224925041199,0.3440357446670532,0.3119801580905914,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9572861790657043,0.5114619731903076,0.4858606159687042,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.6019627451896667,0.4160786271095276,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8093171119689941,0.3114552497863769,0.2976149320602417,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7096052169799805,0.2070929557085037,0.9450271129608154,284.9216613769531,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25634765625,284.9201354980469,1.0,0.5578311085700989,1.0,1.0,0.0,1.0,-2.949540376663208,2.949533462524414,6.990635029069381e-06,2.2764217853546143,0.8991231322288513,0.8991231322288513,0.0,142.3634490966797,151.0,30070.673828125,-0.0,2182.490478515625,1.0,281.8578491210937,283.8306579589844,291.0386047363281,293.0205993652344,293.1499938964844,293.1499938964844,282.1499938964844,36006.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219338059425354,1.0,0.0,0.0,3.6487245559692383,3.648748397827149,8.883322379915626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.47216796875,0.0,1531.80029296875,1895.4371337890625,0.0,2673.493896484375,0.9049861431121826,1.0,0.0,3.0,1.0,0.0
12067440,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8349224925041199,0.3440357446670532,0.3119801580905914,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9572861790657043,0.5114619731903076,0.4858606159687042,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.6019627451896667,0.4160786271095276,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8093171119689941,0.3114552497863769,0.2976149320602417,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7096052169799805,0.2070929557085037,0.9450271129608154,284.9216613769531,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25634765625,284.9201354980469,1.0,0.5578311085700989,1.0,1.0,0.0,1.0,-2.949540376663208,2.949533462524414,6.990635029069381e-06,2.2764217853546143,0.8991231322288513,0.8991231322288513,0.0,142.3634490966797,151.0,30070.673828125,-0.0,2182.490478515625,1.0,281.8578491210937,283.8306579589844,291.0386047363281,293.0205993652344,293.1499938964844,293.1499938964844,282.1499938964844,36006.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219338059425354,1.0,0.0,0.0,3.6487245559692383,3.648748397827149,8.883322379915626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.47216796875,0.0,1531.80029296875,1895.4371337890625,0.0,2673.493896484375,0.9049861431121826,1.0,0.0,3.0,1.0,0.0
12067500,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.832414448261261,0.3437373638153076,0.3115724623203277,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.954006850719452,0.5109621286392212,0.4852591156959533,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.6029561758041382,0.4194288849830627,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8070762753486633,0.311520516872406,0.2976258993148803,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7076102495193481,0.2071580588817596,0.9452834725379944,285.0491027832031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.25225830078125,285.0572814941406,1.0,0.5591856837272644,1.0,1.0,0.0,1.0,-2.952674865722656,2.9526679515838623,7.00550117471721e-06,2.278841018676758,0.9009943008422852,0.9009943008422852,0.0,143.91355895996094,151.0,29268.6015625,-0.0,2195.751708984375,1.0,282.1012878417969,283.9998474121094,290.9521179199219,292.8117370605469,293.1499938964844,293.1499938964844,282.1499938964844,35931.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152853846549988,1.0,0.0,0.0,3.649873733520508,3.649897813796997,8.88891975137085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.25634765625,0.0,1532.5125732421875,1895.4371337890625,0.0,2611.94873046875,0.9052452445030212,1.0,0.0,3.0,1.0,0.0
12067560,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8305563926696777,0.3438225388526916,0.3115738034248352,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.9513810276985168,0.510850191116333,0.4850710034370422,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.6044096946716309,0.4217337667942047,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8053463101387024,0.3118384778499603,0.2978849709033966,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7060924768447876,0.2074036598205566,0.9463016390800476,285.09503173828125,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2528991699219,285.09619140625,1.0,0.5605800747871399,1.0,1.0,0.0,1.0,-2.9567553997039795,2.9567482471466064,7.024853402981535e-06,2.281980037689209,0.9024657011032104,0.9024657011032104,0.0,145.3220672607422,154.0,29176.541015625,-0.0,2209.981689453125,1.0,282.142333984375,284.04840087890625,290.9336853027344,292.8187255859375,293.1499938964844,293.1499938964844,281.8500061035156,35852.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107276558876038,1.0,0.0,0.0,3.65338945388794,3.6534135341644287,8.906052357815497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.921875,0.0,1535.8363037109375,1895.4371337890625,0.0,2569.895751953125,0.9059475660324096,1.0,0.0,3.0,1.0,0.0
12067620,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8252623081207275,0.3427899479866028,0.3111461699008941,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9440301060676576,0.5094531178474426,0.4842807054519653,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9962166547775269,0.6061572432518005,0.424015611410141,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8003348112106323,0.3117356598377228,0.2981763184070587,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7017006874084473,0.207391619682312,0.9477455019950868,284.9101867675781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2425537109375,284.908447265625,1.0,0.5631473660469055,1.0,1.0,0.0,1.0,-2.9601237773895264,2.9601168632507324,7.0412074819614645e-06,2.284727096557617,0.9004530310630798,0.9004530310630798,0.0,148.89007568359375,157.0,30014.197265625,-0.0,2233.8974609375,1.0,281.8578186035156,283.8241882324219,291.0033264160156,292.9903869628906,293.1499938964844,293.1499938964844,281.54998779296875,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256940841674805,1.0,0.0,0.0,3.654275894165039,3.654299974441528,8.910374731385673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.712890625,0.0,1537.9300537109375,1895.4371337890625,0.0,2708.399658203125,0.9062206745147704,1.0,0.0,3.0,1.0,0.0
12067680,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8252623081207275,0.3427899479866028,0.3111461699008941,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9440301060676576,0.5094531178474426,0.4842807054519653,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9962166547775269,0.6061572432518005,0.424015611410141,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8003348112106323,0.3117356598377228,0.2981763184070587,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7017006874084473,0.207391619682312,0.9477455019950868,284.9101867675781,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2425537109375,284.908447265625,1.0,0.5631473660469055,1.0,1.0,0.0,1.0,-2.9601237773895264,2.9601168632507324,7.0412074819614645e-06,2.284727096557617,0.9004530310630798,0.9004530310630798,0.0,148.89007568359375,157.0,30014.197265625,-0.0,2233.8974609375,1.0,281.8578186035156,283.8241882324219,291.0033264160156,292.9903869628906,293.1499938964844,293.1499938964844,281.54998779296875,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256940841674805,1.0,0.0,0.0,3.654275894165039,3.654299974441528,8.910374731385673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.712890625,0.0,1537.9300537109375,1895.4371337890625,0.0,2708.399658203125,0.9062206745147704,1.0,0.0,3.0,1.0,0.0
12067740,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.8176262378692627,0.3406507670879364,0.3096015453338623,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9336075186729432,0.506837785243988,0.4822466373443603,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9904276728630066,0.6069607734680176,0.4248371124267578,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.793042004108429,0.3107354342937469,0.2976011335849762,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.6951339244842529,0.2066640555858612,0.9460850954055786,284.7039794921875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2233581542969,284.7020874023437,1.0,0.5649870038032532,1.0,1.0,0.0,1.0,-2.954136610031128,2.954129695892334,7.012875812506536e-06,2.2801592350006104,0.8954839110374451,0.8954839110374451,0.0,153.27317810058594,160.0,30795.822265625,-0.0,2245.449462890625,1.0,281.5582275390625,283.5803527832031,291.0008544921875,293.0560302734375,293.1499938964844,293.1499938964844,281.8500061035156,36239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440693020820618,1.0,0.0,0.0,3.646152019500733,3.6461760997772217,8.870801480043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2216796875,0.0,1530.6787109375,1895.4371337890625,0.0,2879.757080078125,0.9045617580413818,1.0,0.0,3.0,1.0,0.0
12067800,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.8176262378692627,0.3406507670879364,0.3096015453338623,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.9336075186729432,0.506837785243988,0.4822466373443603,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9904276728630066,0.6069607734680176,0.4248371124267578,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.793042004108429,0.3107354342937469,0.2976011335849762,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.6951339244842529,0.2066640555858612,0.9460850954055786,284.7039794921875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2233581542969,284.7020874023437,1.0,0.5649870038032532,1.0,1.0,0.0,1.0,-2.954136610031128,2.954129695892334,7.012875812506536e-06,2.2801592350006104,0.8954839110374451,0.8954839110374451,0.0,153.27317810058594,160.0,30795.822265625,-0.0,2245.449462890625,1.0,281.5582275390625,283.5803527832031,291.0008544921875,293.0560302734375,293.1499938964844,293.1499938964844,281.8500061035156,36239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440693020820618,1.0,0.0,0.0,3.646152019500733,3.6461760997772217,8.870801480043156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.2216796875,0.0,1530.6787109375,1895.4371337890625,0.0,2879.757080078125,0.9045617580413818,1.0,0.0,3.0,1.0,0.0
12067860,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8119578957557678,0.3397874236106872,0.3085246384143829,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.925756573677063,0.5054133534431458,0.4805945456027984,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9864372611045836,0.6095402836799622,0.4262835383415222,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7876796722412109,0.310419499874115,0.2971514165401459,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6901879906654358,0.2063561379909515,0.9443942904472352,284.8728942871094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2203369140625,284.8739929199219,1.0,0.566523551940918,1.0,1.0,0.0,1.0,-2.950010299682617,2.9500033855438232,6.992909675318515e-06,2.2768049240112305,0.8958278298377991,0.8958278298377991,0.0,156.65875244140625,163.0,29804.287109375,-0.0,2255.23095703125,1.0,281.8421325683594,283.796142578125,290.8549499511719,292.7860107421875,293.1499938964844,293.1499938964844,282.1499938964844,36133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288241028785706,1.0,0.0,0.0,3.640345811843872,3.640369892120361,8.842571901368501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25146484375,0.0,1523.4527587890625,1895.4371337890625,0.0,2737.501953125,0.9032213687896729,1.0,0.0,3.0,1.0,0.0
12067920,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8119578957557678,0.3397874236106872,0.3085246384143829,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.925756573677063,0.5054133534431458,0.4805945456027984,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9864372611045836,0.6095402836799622,0.4262835383415222,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7876796722412109,0.310419499874115,0.2971514165401459,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6901879906654358,0.2063561379909515,0.9443942904472352,284.8728942871094,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2203369140625,284.8739929199219,1.0,0.566523551940918,1.0,1.0,0.0,1.0,-2.950010299682617,2.9500033855438232,6.992909675318515e-06,2.2768049240112305,0.8958278298377991,0.8958278298377991,0.0,156.65875244140625,163.0,29804.287109375,-0.0,2255.23095703125,1.0,281.8421325683594,283.796142578125,290.8549499511719,292.7860107421875,293.1499938964844,293.1499938964844,282.1499938964844,36133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288241028785706,1.0,0.0,0.0,3.640345811843872,3.640369892120361,8.842571901368501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.25146484375,0.0,1523.4527587890625,1895.4371337890625,0.0,2737.501953125,0.9032213687896729,1.0,0.0,3.0,1.0,0.0
12067980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8096710443496704,0.3401751220226288,0.3087239265441894,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.922244906425476,0.505354642868042,0.4803517460823059,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9856152534484864,0.6136313676834106,0.428968071937561,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7856411337852478,0.3110911846160888,0.2976566851139068,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6883645057678223,0.2068499773740768,0.9461330771446228,285.0639953613281,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.23150634765625,285.0653076171875,1.0,0.568566083908081,1.0,1.0,0.0,1.0,-2.95587420463562,2.955867052078247,7.020520570222288e-06,2.281236410140991,0.8989324569702148,0.8989324569702148,0.0,158.73687744140625,166.0,28866.478515625,-0.0,2276.072021484375,1.0,282.14166259765625,284.0329284667969,290.8001708984375,292.6484680175781,293.1499938964844,293.1499938964844,282.45001220703125,35930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074489831924438,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.851883990246279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.49658203125,0.0,1524.0589599609375,1895.4371337890625,0.0,2539.72119140625,0.9035165905952454,1.0,0.0,3.0,1.0,0.0
