time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8096710443496704,0.3401751220226288,0.3087239265441894,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.922244906425476,0.505354642868042,0.4803517460823059,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9856152534484864,0.6136313676834106,0.428968071937561,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7856411337852478,0.3110911846160888,0.2976566851139068,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6883645057678223,0.2068499773740768,0.9461330771446228,285.0639953613281,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.23150634765625,285.0653076171875,1.0,0.568566083908081,1.0,1.0,0.0,1.0,-2.95587420463562,2.955867052078247,7.020520570222288e-06,2.281236410140991,0.8989324569702148,0.8989324569702148,0.0,158.73687744140625,166.0,28866.478515625,-0.0,2276.072021484375,1.0,282.14166259765625,284.0329284667969,290.8001708984375,292.6484680175781,293.1499938964844,293.1499938964844,282.45001220703125,35930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074489831924438,1.0,0.0,0.0,3.6422622203826895,3.6422860622406006,8.851883990246279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.49658203125,0.0,1524.0589599609375,1895.4371337890625,0.0,2539.72119140625,0.9035165905952454,1.0,0.0,3.0,1.0,0.0
12068100,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8089469075202942,0.340607076883316,0.3090296983718872,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9210310578346252,0.5056110620498657,0.4804953038692474,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9855728149414062,0.615957498550415,0.43048956990242,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.7850711345672607,0.3116574585437774,0.2981256246566772,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.6879274249076843,0.2073072791099548,0.947943925857544,285.223876953125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2392578125,285.2344665527344,1.0,0.5698063373565674,1.0,1.0,0.0,1.0,-2.9609806537628174,2.9609737396240234,7.044748599582817e-06,2.2851555347442627,0.9022900462150574,0.9022900462150574,0.0,159.68475341796875,166.0,28185.841796875,-0.0,2289.928955078125,1.0,282.3985595703125,284.2252197265625,290.7621154785156,292.5121459960937,293.1499938964844,293.1499938964844,282.45001220703125,35789.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947948575019836,1.0,0.0,0.0,3.646531581878662,3.646555423736572,8.872647754287755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.35986328125,0.0,1527.73828125,1895.4371337890625,0.0,2423.9345703125,0.9044175148010254,1.0,0.0,3.0,1.0,0.0
12068160,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.8087223172187805,0.3412317335605621,0.3095733523368835,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9204158186912536,0.5060882568359375,0.4809126257896423,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.985980987548828,0.6185122728347778,0.4322462677955627,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.7849761843681335,0.3123981356620788,0.2987942695617676,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.6879627108573914,0.2079209387302398,0.9505428671836852,285.2828369140625,284.95001220703125,294.66552734375,287.8640441894531,294.6658935546875,297.2489929199219,285.2845764160156,1.0,0.5712332725524902,1.0,1.0,0.0,1.0,-2.968172311782837,2.968165397644043,7.078966064000269e-06,2.2906863689422607,0.9051548838615416,0.9051548838615416,0.0,160.49530029296875,169.0,28173.220703125,-0.0,2306.861572265625,1.0,282.4416809082031,284.2812194824219,290.7891845703125,292.5824279785156,293.1499938964844,293.1499938964844,282.1499938964844,35666.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888283729553223,1.0,0.0,0.0,3.6538727283477774,3.653896570205689,8.908407949093089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.30615234375,0.0,1534.9805908203125,1895.4371337890625,0.0,2369.755126953125,0.9059370756149292,1.0,0.0,3.0,1.0,0.0
12068220,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8054596185684204,0.3406906127929687,0.3097149133682251,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9159465432167052,0.5052819848060608,0.4808152318000793,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9841179847717284,0.621245801448822,0.4347398579120636,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7823647856712341,0.3127576410770416,0.2996041178703308,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.685900092124939,0.2083926200866699,0.9543769955635072,285.0738220214844,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2464599609375,285.0720520019531,1.0,0.5740594267845154,1.0,1.0,0.0,1.0,-2.9768199920654297,2.9768128395080566,7.120722784748068e-06,2.297554016113281,0.9051211476325988,0.9051211476325988,0.0,163.42442321777344,172.0,28880.810546875,-0.0,2337.22900390625,1.0,282.15771484375,284.0458374023437,290.9059143066406,292.8158874511719,293.1499938964844,293.1499938964844,281.8500061035156,35792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070492744445801,1.0,0.0,0.0,3.662550210952759,3.662574291229248,8.950771643867483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.671875,0.0,1545.616943359375,1895.4371337890625,0.0,2536.047119140625,0.9079315662384032,1.0,0.0,3.0,1.0,0.0
12068280,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8054596185684204,0.3406906127929687,0.3097149133682251,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9159465432167052,0.5052819848060608,0.4808152318000793,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9841179847717284,0.621245801448822,0.4347398579120636,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7823647856712341,0.3127576410770416,0.2996041178703308,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.685900092124939,0.2083926200866699,0.9543769955635072,285.0738220214844,284.95001220703125,294.64666748046875,287.8420104980469,294.64703369140625,297.2464599609375,285.0720520019531,1.0,0.5740594267845154,1.0,1.0,0.0,1.0,-2.9768199920654297,2.9768128395080566,7.120722784748068e-06,2.297554016113281,0.9051211476325988,0.9051211476325988,0.0,163.42442321777344,172.0,28880.810546875,-0.0,2337.22900390625,1.0,282.15771484375,284.0458374023437,290.9059143066406,292.8158874511719,293.1499938964844,293.1499938964844,281.8500061035156,35792.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070492744445801,1.0,0.0,0.0,3.662550210952759,3.662574291229248,8.950771643867483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.671875,0.0,1545.616943359375,1895.4371337890625,0.0,2536.047119140625,0.9079315662384032,1.0,0.0,3.0,1.0,0.0
12068340,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7985880374908447,0.3387629985809326,0.308383971452713,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.907660186290741,0.502942681312561,0.4790734052658081,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9788601398468018,0.6222865581512451,0.4357969462871551,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7765583992004395,0.3119657337665558,0.2992562651634216,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6807795763015747,0.2079295217990875,0.9540492296218872,284.8667297363281,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2289428710937,284.86474609375,1.0,0.5761728286743164,1.0,1.0,0.0,1.0,-2.9735939502716064,2.9735867977142334,7.105494660208933e-06,2.295149326324463,0.9023137092590332,0.9023137092590332,0.0,167.73524475097656,175.0,29704.140625,-0.0,2353.276611328125,1.0,281.858154296875,283.7999572753906,290.909423828125,292.8969421386719,293.1499938964844,293.1499938964844,281.54998779296875,36006.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542861938477,1.0,0.0,0.0,3.663019180297852,3.663043260574341,8.953063570515951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.42822265625,0.0,1547.7523193359375,1895.4371337890625,0.0,2742.435302734375,0.9081759452819824,1.0,0.0,3.0,1.0,0.0
12068400,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7985880374908447,0.3387629985809326,0.308383971452713,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.907660186290741,0.502942681312561,0.4790734052658081,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9788601398468018,0.6222865581512451,0.4357969462871551,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7765583992004395,0.3119657337665558,0.2992562651634216,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6807795763015747,0.2079295217990875,0.9540492296218872,284.8667297363281,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2289428710937,284.86474609375,1.0,0.5761728286743164,1.0,1.0,0.0,1.0,-2.9735939502716064,2.9735867977142334,7.105494660208933e-06,2.295149326324463,0.9023137092590332,0.9023137092590332,0.0,167.73524475097656,175.0,29704.140625,-0.0,2353.276611328125,1.0,281.858154296875,283.7999572753906,290.909423828125,292.8969421386719,293.1499938964844,293.1499938964844,281.54998779296875,36006.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293542861938477,1.0,0.0,0.0,3.663019180297852,3.663043260574341,8.953063570515951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.42822265625,0.0,1547.7523193359375,1895.4371337890625,0.0,2742.435302734375,0.9081759452819824,1.0,0.0,3.0,1.0,0.0
12068460,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.7909480333328247,0.3362661898136139,0.3064406812191009,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.899147629737854,0.4998930394649505,0.4765464067459106,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9726399183273317,0.6226208209991455,0.4362748563289642,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.7700127959251404,0.3105610609054565,0.2982500791549682,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.6747729778289795,0.2068939357995987,0.9508899450302124,284.6582336425781,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2074279785156,284.6562805175781,1.0,0.5775482058525085,1.0,1.0,0.0,1.0,-2.9637928009033203,2.9637858867645264,7.058757091726875e-06,2.287595272064209,0.8967143893241882,0.8967143893241882,0.0,172.19418334960938,178.0,30464.13671875,-0.0,2358.15576171875,1.0,281.55816650390625,283.5544738769531,290.8697814941406,292.91131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36273.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471398949623108,1.0,0.0,0.0,3.65366005897522,3.653684139251709,8.907371693567256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.36083984375,0.0,1539.289306640625,1895.4371337890625,0.0,2908.489990234375,0.9062607884407043,1.0,0.0,3.0,1.0,0.0
12068520,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65850830078125,0.7909480333328247,0.3362661898136139,0.3064406812191009,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.899147629737854,0.4998930394649505,0.4765464067459106,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9726399183273317,0.6226208209991455,0.4362748563289642,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585998535156,0.7700127959251404,0.3105610609054565,0.2982500791549682,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.6747729778289795,0.2068939357995987,0.9508899450302124,284.6582336425781,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2074279785156,284.6562805175781,1.0,0.5775482058525085,1.0,1.0,0.0,1.0,-2.9637928009033203,2.9637858867645264,7.058757091726875e-06,2.287595272064209,0.8967143893241882,0.8967143893241882,0.0,172.19418334960938,178.0,30464.13671875,-0.0,2358.15576171875,1.0,281.55816650390625,283.5544738769531,290.8697814941406,292.91131591796875,293.1499938964844,293.1499938964844,281.8500061035156,36273.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471398949623108,1.0,0.0,0.0,3.65366005897522,3.653684139251709,8.907371693567256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.36083984375,0.0,1539.289306640625,1895.4371337890625,0.0,2908.489990234375,0.9062607884407043,1.0,0.0,3.0,1.0,0.0
12068580,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7857189774513245,0.3352161645889282,0.3051700890064239,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8932351469993591,0.4982331097126007,0.4746391475200653,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9687318205833436,0.6248769760131836,0.4374725520610809,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7654972076416016,0.3100026547908783,0.2975396811962127,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6705060005187988,0.2063916474580764,0.9482104182243348,284.8265991210937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20343017578125,284.82769775390625,1.0,0.5786954164505005,1.0,1.0,0.0,1.0,-2.957324743270874,2.95731782913208,7.027531410130905e-06,2.282407283782959,0.896438717842102,0.896438717842102,0.0,175.4509735107422,181.0,29454.46484375,-0.0,2362.944580078125,1.0,281.8421936035156,283.770263671875,290.71368408203125,292.6239929199219,293.1499938964844,293.1499938964844,282.1499938964844,36184.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298210501670837,1.0,0.0,0.0,3.645973920822144,3.645998001098633,8.869934617905528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.28564453125,0.0,1530.075439453125,1895.4371337890625,0.0,2746.780029296875,0.9045133590698242,1.0,0.0,3.0,1.0,0.0
12068640,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7857189774513245,0.3352161645889282,0.3051700890064239,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8932351469993591,0.4982331097126007,0.4746391475200653,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9687318205833436,0.6248769760131836,0.4374725520610809,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263854980469,0.7654972076416016,0.3100026547908783,0.2975396811962127,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6705060005187988,0.2063916474580764,0.9482104182243348,284.8265991210937,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20343017578125,284.82769775390625,1.0,0.5786954164505005,1.0,1.0,0.0,1.0,-2.957324743270874,2.95731782913208,7.027531410130905e-06,2.282407283782959,0.896438717842102,0.896438717842102,0.0,175.4509735107422,181.0,29454.46484375,-0.0,2362.944580078125,1.0,281.8421936035156,283.770263671875,290.71368408203125,292.6239929199219,293.1499938964844,293.1499938964844,282.1499938964844,36184.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298210501670837,1.0,0.0,0.0,3.645973920822144,3.645998001098633,8.869934617905528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.28564453125,0.0,1530.075439453125,1895.4371337890625,0.0,2746.780029296875,0.9045133590698242,1.0,0.0,3.0,1.0,0.0
12068700,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.784410297870636,0.3352290391921997,0.305052250623703,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8916141986846924,0.4979870915412903,0.474256157875061,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9681033492088318,0.6266633868217468,0.438573271036148,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.764386773109436,0.3101469874382019,0.2975756824016571,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.669463038444519,0.2064771801233291,0.9482520818710328,284.97235107421875,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2074279785156,284.981689453125,1.0,0.5794625878334045,1.0,1.0,0.0,1.0,-2.958134174346924,2.95812726020813,7.031231689325068e-06,2.282968044281006,0.8979871273040771,0.8979871273040771,0.0,176.5391387939453,181.0,28634.119140625,-0.0,2369.898681640625,1.0,282.0986633300781,283.9566650390625,290.6487121582031,292.4446105957031,293.1499938964844,293.1499938964844,282.1499938964844,36080.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154844641685486,1.0,0.0,0.0,3.64462161064148,3.6446454524993896,8.863355560606578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.31005859375,0.0,1527.79150390625,1895.4371337890625,0.0,2613.7880859375,0.904181182384491,1.0,0.0,3.0,1.0,0.0
12068760,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7838165760040283,0.3355161547660827,0.3052583932876587,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8907250165939331,0.4980558753013611,0.4742471873760223,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.968210518360138,0.628773033618927,0.43998983502388,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7639164924621582,0.3105382323265075,0.2978842556476593,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6690531373023987,0.2067764997482299,0.9493337869644164,285.0304870605469,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.21453857421875,285.0321960449219,1.0,0.580429196357727,1.0,1.0,0.0,1.0,-2.9617409706115723,2.961733818054199,7.048273346299538e-06,2.2857017517089844,0.899158239364624,0.899158239364624,0.0,177.36595153808594,184.0,28599.609375,-0.0,2380.598388671875,1.0,282.1416931152344,284.0130615234375,290.6598205566406,292.4874267578125,293.1499938964844,293.1499938964844,282.45001220703125,35980.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806835412979126,1.0,0.0,0.0,3.6459157466888414,3.645939588546753,8.869650969245413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.80029296875,0.0,1528.4805908203125,1895.4371337890625,0.0,2534.08154296875,0.90436989068985,1.0,0.0,3.0,1.0,0.0
12068820,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.7833452224731445,0.3365957140922546,0.306111216545105,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8896881937980652,0.4987986087799072,0.4747943878173828,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9690868258476256,0.6335981488227844,0.4432142972946167,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.7636876702308655,0.3118173480033874,0.298972487449646,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.6690268516540527,0.2078289240598678,0.9535553455352784,285.260498046875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2331237792969,285.2622375488281,1.0,0.5828887820243835,1.0,1.0,0.0,1.0,-2.9736759662628174,2.9736688137054443,7.105076747393468e-06,2.2948622703552246,0.9052025079727172,0.9052025079727172,0.0,178.92388916015625,187.0,27971.654296875,-0.0,2410.19287109375,1.0,282.4417724609375,284.2669677734375,290.65509033203125,292.4325866699219,293.1499938964844,293.1499938964844,282.1499938964844,35703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881547212600708,1.0,0.0,0.0,3.656161785125733,3.6561856269836426,8.919573133425729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.32666015625,0.0,1537.8153076171875,1895.4371337890625,0.0,2363.656494140625,0.9064762592315674,1.0,0.0,3.0,1.0,0.0
12068880,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.7833452224731445,0.3365957140922546,0.306111216545105,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2605895996094,0.8896881937980652,0.4987986087799072,0.4747943878173828,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.9690868258476256,0.6335981488227844,0.4432142972946167,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.7636876702308655,0.3118173480033874,0.298972487449646,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25946044921875,0.6690268516540527,0.2078289240598678,0.9535553455352784,285.260498046875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2331237792969,285.2622375488281,1.0,0.5828887820243835,1.0,1.0,0.0,1.0,-2.9736759662628174,2.9736688137054443,7.105076747393468e-06,2.2948622703552246,0.9052025079727172,0.9052025079727172,0.0,178.92388916015625,187.0,27971.654296875,-0.0,2410.19287109375,1.0,282.4417724609375,284.2669677734375,290.65509033203125,292.4325866699219,293.1499938964844,293.1499938964844,282.1499938964844,35703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881547212600708,1.0,0.0,0.0,3.656161785125733,3.6561856269836426,8.919573133425729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.32666015625,0.0,1537.8153076171875,1895.4371337890625,0.0,2363.656494140625,0.9064762592315674,1.0,0.0,3.0,1.0,0.0
12068940,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7807424068450928,0.336044043302536,0.3062459826469421,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8865207433700562,0.4979826211929321,0.4746876060962677,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.967548370361328,0.6361432671546936,0.445598304271698,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7617671489715576,0.3121369481086731,0.2997451722621918,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6675610542297363,0.2082802206277847,0.9572914838790894,285.0522155761719,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2314147949219,285.05047607421875,1.0,0.5855627655982971,1.0,1.0,0.0,1.0,-2.982010126113892,2.9820029735565186,7.145420568122063e-06,2.3014931678771973,0.9048848152160645,0.9048848152160645,0.0,181.74264526367188,190.0,28681.2890625,-0.0,2439.77197265625,1.0,282.15771484375,284.0322570800781,290.7747497558594,292.6705322265625,293.1499938964844,293.1499938964844,281.8500061035156,35827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070637583732605,1.0,0.0,0.0,3.6635141372680655,3.663538217544556,8.955483394856856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.455078125,0.0,1546.9627685546875,1895.4371337890625,0.0,2536.18017578125,0.9081722497940063,1.0,0.0,3.0,1.0,0.0
12069000,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7807424068450928,0.336044043302536,0.3062459826469421,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8865207433700562,0.4979826211929321,0.4746876060962677,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.967548370361328,0.6361432671546936,0.445598304271698,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7617671489715576,0.3121369481086731,0.2997451722621918,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6675610542297363,0.2082802206277847,0.9572914838790894,285.0522155761719,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2314147949219,285.05047607421875,1.0,0.5855627655982971,1.0,1.0,0.0,1.0,-2.982010126113892,2.9820029735565186,7.145420568122063e-06,2.3014931678771973,0.9048848152160645,0.9048848152160645,0.0,181.74264526367188,190.0,28681.2890625,-0.0,2439.77197265625,1.0,282.15771484375,284.0322570800781,290.7747497558594,292.6705322265625,293.1499938964844,293.1499938964844,281.8500061035156,35827.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070637583732605,1.0,0.0,0.0,3.6635141372680655,3.663538217544556,8.955483394856856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.455078125,0.0,1546.9627685546875,1895.4371337890625,0.0,2536.18017578125,0.9081722497940063,1.0,0.0,3.0,1.0,0.0
12069060,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7747616171836853,0.3339568078517914,0.3048132359981537,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8799421787261963,0.4954888224601745,0.4728441536426544,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.962291955947876,0.6367542743682861,0.4464033246040344,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7569211721420288,0.3112035095691681,0.2992956936359405,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6632634997367859,0.2077226191759109,0.9566572308540344,284.82147216796875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.2132873535156,284.8195495605469,1.0,0.5875211954116821,1.0,1.0,0.0,1.0,-2.977747201919556,2.9777400493621826,7.125240244931774e-06,2.298304319381714,0.9012515544891356,0.9012515544891356,0.0,186.06939697265625,193.0,29332.298828125,-0.0,2453.908203125,1.0,281.8581237792969,283.7762145996094,290.7739562988281,292.739990234375,293.1499938964844,293.1499938964844,281.54998779296875,36066.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293144702911377,1.0,0.0,0.0,3.661811351776123,3.661835432052612,8.947159813033068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.1103515625,0.0,1546.8482666015625,1895.4371337890625,0.0,2742.06494140625,0.9079459309577942,1.0,0.0,3.0,1.0,0.0
12069120,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7747616171836853,0.3339568078517914,0.3048132359981537,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8799421787261963,0.4954888224601745,0.4728441536426544,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.962291955947876,0.6367542743682861,0.4464033246040344,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7569211721420288,0.3112035095691681,0.2992956936359405,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6632634997367859,0.2077226191759109,0.9566572308540344,284.82147216796875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.2132873535156,284.8195495605469,1.0,0.5875211954116821,1.0,1.0,0.0,1.0,-2.977747201919556,2.9777400493621826,7.125240244931774e-06,2.298304319381714,0.9012515544891356,0.9012515544891356,0.0,186.06939697265625,193.0,29332.298828125,-0.0,2453.908203125,1.0,281.8581237792969,283.7762145996094,290.7739562988281,292.739990234375,293.1499938964844,293.1499938964844,281.54998779296875,36066.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293144702911377,1.0,0.0,0.0,3.661811351776123,3.661835432052612,8.947159813033068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.1103515625,0.0,1546.8482666015625,1895.4371337890625,0.0,2742.06494140625,0.9079459309577942,1.0,0.0,3.0,1.0,0.0
12069180,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.7680714726448059,0.3313323855400085,0.3027408123016357,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.8726468086242676,0.492307960987091,0.4701795578002929,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.9560702443122864,0.63669753074646,0.4465972483158111,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.7513646483421326,0.3096639513969421,0.298155128955841,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.6581143736839294,0.2065893560647964,0.9530446529388428,284.6131286621094,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1915588378906,284.6112060546875,1.0,0.5887210965156555,1.0,1.0,0.0,1.0,-2.9665772914886475,2.9665701389312744,7.071902018651599e-06,2.289690494537353,0.8950517177581787,0.8950517177581787,0.0,190.5462188720703,196.0,30079.703125,-0.0,2456.0419921875,1.0,281.5581970214844,283.53131103515625,290.7323303222656,292.74951171875,293.1499938964844,293.1499938964844,281.8500061035156,36339.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464016318321228,1.0,0.0,0.0,3.649982690811157,3.650006771087648,8.88945066890301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.89697265625,0.0,1535.6905517578125,1895.4371337890625,0.0,2901.57958984375,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
12069240,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.7680714726448059,0.3313323855400085,0.3027408123016357,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.8726468086242676,0.492307960987091,0.4701795578002929,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.9560702443122864,0.63669753074646,0.4465972483158111,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.7513646483421326,0.3096639513969421,0.298155128955841,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.6581143736839294,0.2065893560647964,0.9530446529388428,284.6131286621094,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1915588378906,284.6112060546875,1.0,0.5887210965156555,1.0,1.0,0.0,1.0,-2.9665772914886475,2.9665701389312744,7.071902018651599e-06,2.289690494537353,0.8950517177581787,0.8950517177581787,0.0,190.5462188720703,196.0,30079.703125,-0.0,2456.0419921875,1.0,281.5581970214844,283.53131103515625,290.7323303222656,292.74951171875,293.1499938964844,293.1499938964844,281.8500061035156,36339.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464016318321228,1.0,0.0,0.0,3.649982690811157,3.650006771087648,8.88945066890301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.89697265625,0.0,1535.6905517578125,1895.4371337890625,0.0,2901.57958984375,0.9054843187332152,1.0,0.0,3.0,1.0,0.0
12069300,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.7652003765106201,0.3304969668388366,0.3017884194850921,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.8694817423820496,0.4911551773548126,0.4688928425312042,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.9534523487091064,0.6373412609100342,0.4467968642711639,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7489515542984009,0.3091440796852112,0.2975672781467438,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.6558248996734619,0.2061593681573867,0.9509509801864624,284.73736572265625,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.1864013671875,284.7452697753906,1.0,0.5891516804695129,1.0,1.0,0.0,1.0,-2.9608960151672363,2.9608891010284424,7.044614903861657e-06,2.2852070331573486,0.8948119282722473,0.8948119282722473,0.0,192.47042846679688,196.0,29205.080078125,-0.0,2455.3359375,1.0,281.8013000488281,283.69891357421875,290.611083984375,292.4849548339844,293.1499938964844,293.1499938964844,281.8500061035156,36303.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366432189941406,1.0,0.0,0.0,3.64388370513916,3.6439075469970703,8.859766467139707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.88671875,0.0,1528.6434326171875,1895.4371337890625,0.0,2810.36962890625,0.9041561484336852,1.0,0.0,3.0,1.0,0.0
12069360,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7635530829429626,0.3301816284656524,0.3013762831687927,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.8675433993339539,0.4905405342578888,0.4681683778762817,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.9522764086723328,0.6386463642120361,0.4475676417350769,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.7475489377975464,0.3090010583400726,0.2973403632640838,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6544749140739441,0.2060139179229736,0.9500138759613036,284.7826232910156,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.1873474121094,284.7840576171875,1.0,0.5897095799446106,1.0,1.0,0.0,1.0,-2.959050178527832,2.959043264389038,7.035613180050859e-06,2.283686399459839,0.8941909074783325,0.8941909074783325,0.0,193.7771911621093,199.0,29071.3359375,-0.0,2458.549072265625,1.0,281.84228515625,283.748046875,290.57574462890625,292.46099853515625,293.1499938964844,293.1499938964844,282.1499938964844,36253.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283264636993408,1.0,0.0,0.0,3.6397337913513184,3.639757871627808,8.839598990562081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.91943359375,0.0,1523.6654052734375,1895.4371337890625,0.0,2732.8720703125,0.9031659960746764,1.0,0.0,3.0,1.0,0.0
12069420,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7621016502380371,0.3305280804634094,0.3014682233333587,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8655486106872559,0.4904016554355621,0.4677715599536896,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9520440101623536,0.6424490809440613,0.449982613325119,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7463676929473877,0.3095436692237854,0.2976589500904083,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6533873677253723,0.2064101845026016,0.9510632157325744,285.0105895996094,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1994934082031,285.0123596191406,1.0,0.5913289189338684,1.0,1.0,0.0,1.0,-2.963220596313477,2.9632134437561035,7.055185960780364e-06,2.2867865562438965,0.8968815803527832,0.8968815803527832,0.0,195.5893402099609,202.0,28371.775390625,-0.0,2475.383544921875,1.0,282.1416931152344,284.0020751953125,290.5269470214844,292.33673095703125,293.1499938964844,293.1499938964844,282.45001220703125,36021.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053835034370422,1.0,0.0,0.0,3.638134479522705,3.6381583213806152,8.831831337374751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.11474609375,0.0,1520.1640625,1895.4371337890625,0.0,2520.74658203125,0.9026597738265992,1.0,0.0,3.0,1.0,0.0
12069480,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7621016502380371,0.3305280804634094,0.3014682233333587,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8655486106872559,0.4904016554355621,0.4677715599536896,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9520440101623536,0.6424490809440613,0.449982613325119,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7463676929473877,0.3095436692237854,0.2976589500904083,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6533873677253723,0.2064101845026016,0.9510632157325744,285.0105895996094,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1994934082031,285.0123596191406,1.0,0.5913289189338684,1.0,1.0,0.0,1.0,-2.963220596313477,2.9632134437561035,7.055185960780364e-06,2.2867865562438965,0.8968815803527832,0.8968815803527832,0.0,195.5893402099609,202.0,28371.775390625,-0.0,2475.383544921875,1.0,282.1416931152344,284.0020751953125,290.5269470214844,292.33673095703125,293.1499938964844,293.1499938964844,282.45001220703125,36021.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053835034370422,1.0,0.0,0.0,3.638134479522705,3.6381583213806152,8.831831337374751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.11474609375,0.0,1520.1640625,1895.4371337890625,0.0,2520.74658203125,0.9026597738265992,1.0,0.0,3.0,1.0,0.0
12069540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.7618827819824219,0.3316064774990082,0.3023359775543213,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.8648161292076111,0.4911430478096008,0.4683332145214081,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.9531387686729432,0.6470861434936523,0.4530984163284302,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.7463485598564148,0.3108192086219787,0.2987511754035949,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.6535540819168091,0.2074748426675796,0.9553558230400084,285.2408142089844,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2183837890625,285.2425842285156,1.0,0.5937118530273438,1.0,1.0,0.0,1.0,-2.9751510620117188,2.9751439094543457,7.112036655598786e-06,2.295961618423462,0.9026638269424438,0.9026638269424438,0.0,197.09092712402344,205.0,27740.8046875,-0.0,2505.07861328125,1.0,282.44171142578125,284.2562255859375,290.5245361328125,292.2861633300781,293.1499938964844,293.1499938964844,282.1499938964844,35736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787286102771759,1.0,0.0,0.0,3.6471481323242174,3.647171974182129,8.875647949935228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5556640625,0.0,1528.030029296875,1895.4371337890625,0.0,2355.7978515625,0.9044826626777648,1.0,0.0,3.0,1.0,0.0
12069600,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.7618827819824219,0.3316064774990082,0.3023359775543213,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.8648161292076111,0.4911430478096008,0.4683332145214081,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.9531387686729432,0.6470861434936523,0.4530984163284302,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.7463485598564148,0.3108192086219787,0.2987511754035949,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.6535540819168091,0.2074748426675796,0.9553558230400084,285.2408142089844,284.95001220703125,294.4598083496094,287.59722900390625,294.46014404296875,297.2183837890625,285.2425842285156,1.0,0.5937118530273438,1.0,1.0,0.0,1.0,-2.9751510620117188,2.9751439094543457,7.112036655598786e-06,2.295961618423462,0.9026638269424438,0.9026638269424438,0.0,197.09092712402344,205.0,27740.8046875,-0.0,2505.07861328125,1.0,282.44171142578125,284.2562255859375,290.5245361328125,292.2861633300781,293.1499938964844,293.1499938964844,282.1499938964844,35736.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787286102771759,1.0,0.0,0.0,3.6471481323242174,3.647171974182129,8.875647949935228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5556640625,0.0,1528.030029296875,1895.4371337890625,0.0,2355.7978515625,0.9044826626777648,1.0,0.0,3.0,1.0,0.0
12069660,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7597410082817078,0.3310309946537018,0.3024525940418243,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8621826171875,0.4903065264225006,0.4682090580463409,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9517076015472412,0.6493003964424133,0.455279529094696,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.744834303855896,0.311108648777008,0.2995012998580932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6524518132209778,0.2079180777072906,0.9590795636177064,285.03277587890625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2167663574219,285.031005859375,1.0,0.5963024497032166,1.0,1.0,0.0,1.0,-2.98315691947937,2.983149766921997,7.150865712901577e-06,2.302356004714966,0.902090311050415,0.902090311050415,0.0,199.9146881103516,208.0,28443.498046875,-0.0,2534.347412109375,1.0,282.15777587890625,284.0220031738281,290.6449279785156,292.5248107910156,293.1499938964844,293.1499938964844,281.8500061035156,35859.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066888451576233,1.0,0.0,0.0,3.653332948684693,3.6533570289611816,8.905776667234022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.48388671875,0.0,1535.8277587890625,1895.4371337890625,0.0,2532.734619140625,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12069720,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7597410082817078,0.3310309946537018,0.3024525940418243,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8621826171875,0.4903065264225006,0.4682090580463409,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9517076015472412,0.6493003964424133,0.455279529094696,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.744834303855896,0.311108648777008,0.2995012998580932,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6524518132209778,0.2079180777072906,0.9590795636177064,285.03277587890625,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2167663574219,285.031005859375,1.0,0.5963024497032166,1.0,1.0,0.0,1.0,-2.98315691947937,2.983149766921997,7.150865712901577e-06,2.302356004714966,0.902090311050415,0.902090311050415,0.0,199.9146881103516,208.0,28443.498046875,-0.0,2534.347412109375,1.0,282.15777587890625,284.0220031738281,290.6449279785156,292.5248107910156,293.1499938964844,293.1499938964844,281.8500061035156,35859.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066888451576233,1.0,0.0,0.0,3.653332948684693,3.6533570289611816,8.905776667234022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.48388671875,0.0,1535.8277587890625,1895.4371337890625,0.0,2532.734619140625,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12069780,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.754636287689209,0.3288952708244324,0.3009868562221527,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8565877079963684,0.4877730011940002,0.4663380086421966,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9465644359588624,0.6494627594947815,0.4557975232601166,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7407702803611755,0.3101247549057007,0.2990123033523559,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6488763689994812,0.2073351293802261,0.958363950252533,284.7976989746094,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1985168457031,284.7956848144531,1.0,0.5981707572937012,1.0,1.0,0.0,1.0,-2.9783310890197754,2.9783239364624023,7.128026481950656e-06,2.2987515926361084,0.898125410079956,0.898125410079956,0.0,204.255111694336,211.0,29055.62109375,-0.0,2547.3681640625,1.0,281.8581848144531,283.7642822265625,290.6441345214844,292.59307861328125,293.1499938964844,293.1499938964844,282.1499938964844,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292301297187805,1.0,0.0,0.0,3.650307893753052,3.650331974029541,8.891034326552472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.04638671875,0.0,1534.2869873046875,1895.4371337890625,0.0,2741.2802734375,0.9053969383239746,1.0,0.0,3.0,1.0,0.0
12069840,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.754636287689209,0.3288952708244324,0.3009868562221527,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8565877079963684,0.4877730011940002,0.4663380086421966,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9465644359588624,0.6494627594947815,0.4557975232601166,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7407702803611755,0.3101247549057007,0.2990123033523559,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.6488763689994812,0.2073351293802261,0.958363950252533,284.7976989746094,284.95001220703125,294.42413330078125,287.5543212890625,294.42449951171875,297.1985168457031,284.7956848144531,1.0,0.5981707572937012,1.0,1.0,0.0,1.0,-2.9783310890197754,2.9783239364624023,7.128026481950656e-06,2.2987515926361084,0.898125410079956,0.898125410079956,0.0,204.255111694336,211.0,29055.62109375,-0.0,2547.3681640625,1.0,281.8581848144531,283.7642822265625,290.6441345214844,292.59307861328125,293.1499938964844,293.1499938964844,282.1499938964844,36103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292301297187805,1.0,0.0,0.0,3.650307893753052,3.650331974029541,8.891034326552472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.04638671875,0.0,1534.2869873046875,1895.4371337890625,0.0,2741.2802734375,0.9053969383239746,1.0,0.0,3.0,1.0,0.0
