time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069900,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7521429061889648,0.3282195925712585,0.3001709878444671,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8538413047790527,0.4868333041667938,0.4652533829212188,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9440537691116332,0.6501510739326477,0.4560055434703827,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7387214303016663,0.3097891509532928,0.2986057996749878,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6470082998275757,0.2070947736501693,0.9571799635887146,284.9444274902344,284.95001220703125,294.4148864746094,287.5437927246094,294.4152526855469,297.1940612792969,284.9537658691406,1.0,0.5988709330558777,1.0,1.0,0.0,1.0,-2.974378824234009,2.974371671676636,7.1089411903813016e-06,2.295623302459717,0.8994839191436768,0.8994839191436768,0.0,206.30226135253903,211.0,28379.599609375,-0.0,2550.359619140625,1.0,282.1013488769531,283.9405822753906,290.52313232421875,292.3387451171875,293.1499938964844,293.1499938964844,282.1499938964844,36038.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215152621269226,1.0,0.0,0.0,3.649269342422485,3.649293422698975,8.885975830708048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.63330078125,0.0,1532.6435546875,1895.4371337890625,0.0,2669.613037109375,0.905185341835022,1.0,0.0,3.0,1.0,0.0
12069960,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7508068680763245,0.328095942735672,0.2999235987663269,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8522375822067261,0.486452043056488,0.4647457301616668,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9430259466171264,0.6515606045722961,0.4568381309509277,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7376077175140381,0.3098370134830475,0.2985607087612152,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6459947824478149,0.2071347087621688,0.9570996165275574,284.99786376953125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.19598388671875,284.999267578125,1.0,0.5996825695037842,1.0,1.0,0.0,1.0,-2.974314451217652,2.9743072986602783,7.10844278728473e-06,2.2954912185668945,0.9003889560699463,0.9003889560699463,0.0,207.6926422119141,214.0,28306.3359375,-0.0,2557.298095703125,1.0,282.1423034667969,283.99249267578125,290.48809814453125,292.3232421875,293.1499938964844,293.1499938964844,281.8500061035156,35963.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815193772315979,1.0,0.0,0.0,3.650721788406372,3.650745868682861,8.893050562619464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.76904296875,0.0,1533.6962890625,1895.4371337890625,0.0,2611.10205078125,0.9054259061813354,1.0,0.0,3.0,1.0,0.0
12070020,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7476310729980469,0.3266710937023163,0.2991387248039245,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.848580002784729,0.4845856130123138,0.4634941816329956,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.940141499042511,0.652519702911377,0.4580262303352356,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7350364327430725,0.3092434108257293,0.2983724474906921,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.643706738948822,0.2067658901214599,0.9568523168563844,284.7859802246094,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.18707275390625,284.7841186523437,1.0,0.6012906432151794,1.0,1.0,0.0,1.0,-2.972780704498291,2.972773551940918,7.101402388798306e-06,2.2944324016571045,0.896491527557373,0.896491527557373,0.0,210.848861694336,202.0,28918.58203125,-0.0,2570.418212890625,1.0,281.8578186035156,283.7569274902344,290.5486145019531,292.468017578125,293.1499938964844,293.1499938964844,282.1499938964844,36157.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264608383178711,1.0,0.0,0.0,3.6458916664123535,3.6459157466888414,8.869534440236748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.794921875,0.0,1529.7796630859375,1895.4371337890625,0.0,2715.524658203125,0.904450535774231,1.0,0.0,3.0,1.0,0.0
12070080,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7476310729980469,0.3266710937023163,0.2991387248039245,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.848580002784729,0.4845856130123138,0.4634941816329956,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.940141499042511,0.652519702911377,0.4580262303352356,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.7350364327430725,0.3092434108257293,0.2983724474906921,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.643706738948822,0.2067658901214599,0.9568523168563844,284.7859802246094,284.95001220703125,294.3860778808594,287.5126342773437,294.386474609375,297.18707275390625,284.7841186523437,1.0,0.6012906432151794,1.0,1.0,0.0,1.0,-2.972780704498291,2.972773551940918,7.101402388798306e-06,2.2944324016571045,0.896491527557373,0.896491527557373,0.0,210.848861694336,202.0,28918.58203125,-0.0,2570.418212890625,1.0,281.8578186035156,283.7569274902344,290.5486145019531,292.468017578125,293.1499938964844,293.1499938964844,282.1499938964844,36157.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264608383178711,1.0,0.0,0.0,3.6458916664123535,3.6459157466888414,8.869534440236748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.794921875,0.0,1529.7796630859375,1895.4371337890625,0.0,2715.524658203125,0.904450535774231,1.0,0.0,3.0,1.0,0.0
12070140,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7494523525238037,0.3261216580867767,0.2981129586696625,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8506984114646912,0.4835383296012878,0.4619598984718323,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.944857656955719,0.6546703577041626,0.4589981734752655,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7371829152107239,0.3091636896133423,0.2978819012641907,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6456432938575745,0.2067338526248932,0.9551053643226624,284.9867553710937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1873779296875,284.9881286621094,1.0,0.5983721613883972,1.0,1.0,0.0,1.0,-2.968174695968628,2.968167543411255,7.079209353832994e-06,2.2907888889312744,0.8986172080039978,0.8986172080039978,0.0,207.3274383544922,190.0,28162.49609375,-0.0,2543.94921875,1.0,282.14215087890625,283.9858093261719,290.4359130859375,292.25250244140625,293.1499938964844,293.1499938964844,282.45001220703125,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107483386993408,1.0,0.0,0.0,3.644937038421631,3.644960880279541,8.864889764481632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.7314453125,0.0,1527.542236328125,1895.4371337890625,0.0,2570.086669921875,0.9041596055030824,1.0,0.0,3.0,1.0,0.0
12070200,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7494523525238037,0.3261216580867767,0.2981129586696625,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8506984114646912,0.4835383296012878,0.4619598984718323,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.944857656955719,0.6546703577041626,0.4589981734752655,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7371829152107239,0.3091636896133423,0.2978819012641907,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6456432938575745,0.2067338526248932,0.9551053643226624,284.9867553710937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1873779296875,284.9881286621094,1.0,0.5983721613883972,1.0,1.0,0.0,1.0,-2.968174695968628,2.968167543411255,7.079209353832994e-06,2.2907888889312744,0.8986172080039978,0.8986172080039978,0.0,207.3274383544922,190.0,28162.49609375,-0.0,2543.94921875,1.0,282.14215087890625,283.9858093261719,290.4359130859375,292.25250244140625,293.1499938964844,293.1499938964844,282.45001220703125,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107483386993408,1.0,0.0,0.0,3.644937038421631,3.644960880279541,8.864889764481632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.7314453125,0.0,1527.542236328125,1895.4371337890625,0.0,2570.086669921875,0.9041596055030824,1.0,0.0,3.0,1.0,0.0
12070260,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.7567923069000244,0.3268741369247436,0.2982289791107178,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.8588062524795532,0.4838694036006927,0.4616593420505523,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9568032026290894,0.6582933068275452,0.4610565304756164,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7443438172340393,0.3101134598255157,0.2982229888439178,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.6522951126098633,0.207558736205101,0.9562946557998656,285.210693359375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.20050048828125,285.21221923828125,1.0,0.593904972076416,1.0,1.0,0.0,1.0,-2.972259044647217,2.972252130508423,7.098575679265196e-06,2.293884754180908,0.9039536714553832,0.9039536714553832,0.0,198.86485290527344,178.0,27461.787109375,-0.0,2508.6953125,1.0,282.4417724609375,284.2351379394531,290.3962707519531,292.1485595703125,293.1499938964844,293.1499938964844,282.1499938964844,35748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913705110549927,1.0,0.0,0.0,3.65353798866272,3.653562068939209,8.906776542971784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.07470703125,0.0,1535.2265625,1895.4371337890625,0.0,2392.80419921875,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12070320,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.7567923069000244,0.3268741369247436,0.2982289791107178,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.8588062524795532,0.4838694036006927,0.4616593420505523,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9568032026290894,0.6582933068275452,0.4610565304756164,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7443438172340393,0.3101134598255157,0.2982229888439178,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.6522951126098633,0.207558736205101,0.9562946557998656,285.210693359375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.20050048828125,285.21221923828125,1.0,0.593904972076416,1.0,1.0,0.0,1.0,-2.972259044647217,2.972252130508423,7.098575679265196e-06,2.293884754180908,0.9039536714553832,0.9039536714553832,0.0,198.86485290527344,178.0,27461.787109375,-0.0,2508.6953125,1.0,282.4417724609375,284.2351379394531,290.3962707519531,292.1485595703125,293.1499938964844,293.1499938964844,282.1499938964844,35748.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913705110549927,1.0,0.0,0.0,3.65353798866272,3.653562068939209,8.906776542971784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.07470703125,0.0,1535.2265625,1895.4371337890625,0.0,2392.80419921875,0.9059171080589294,1.0,0.0,3.0,1.0,0.0
12070380,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7652806043624878,0.3262194395065307,0.2977796792984009,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8684390187263489,0.4828788042068481,0.4608654677867889,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.969301164150238,0.6596307158470154,0.4622712135314941,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7528661489486694,0.3102619647979736,0.2983264923095703,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.660369873046875,0.207921877503395,0.9572349786758424,284.9975280761719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1968688964844,284.9955444335937,1.0,0.5884155631065369,1.0,1.0,0.0,1.0,-2.973493814468384,2.9734866619110107,7.104949872882571e-06,2.295043468475342,0.9028745889663696,0.9028745889663696,0.0,189.33932495117188,166.0,28100.703125,-0.0,2462.668212890625,1.0,282.1577453613281,283.9971008300781,290.50848388671875,292.3681640625,293.1499938964844,293.1499938964844,281.8500061035156,35890.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076997995376587,1.0,0.0,0.0,3.658585548400879,3.658609628677368,8.93140338575904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.708984375,0.0,1541.922607421875,1895.4371337890625,0.0,2542.02685546875,0.9071102738380432,1.0,0.0,3.0,1.0,0.0
12070440,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7652806043624878,0.3262194395065307,0.2977796792984009,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8684390187263489,0.4828788042068481,0.4608654677867889,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.969301164150238,0.6596307158470154,0.4622712135314941,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7528661489486694,0.3102619647979736,0.2983264923095703,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.660369873046875,0.207921877503395,0.9572349786758424,284.9975280761719,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1968688964844,284.9955444335937,1.0,0.5884155631065369,1.0,1.0,0.0,1.0,-2.973493814468384,2.9734866619110107,7.104949872882571e-06,2.295043468475342,0.9028745889663696,0.9028745889663696,0.0,189.33932495117188,166.0,28100.703125,-0.0,2462.668212890625,1.0,282.1577453613281,283.9971008300781,290.50848388671875,292.3681640625,293.1499938964844,293.1499938964844,281.8500061035156,35890.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076997995376587,1.0,0.0,0.0,3.658585548400879,3.658609628677368,8.93140338575904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.708984375,0.0,1541.922607421875,1895.4371337890625,0.0,2542.02685546875,0.9071102738380432,1.0,0.0,3.0,1.0,0.0
12070500,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7690738439559937,0.3252986073493957,0.2969769835472107,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8729070425033569,0.4817503988742828,0.459843099117279,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.9747138023376464,0.6594609022140503,0.4622335135936737,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.756837010383606,0.3098779916763305,0.2979432940483093,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.6641169786453247,0.2077521830797195,0.9562069773674012,284.82281494140625,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1889343261719,284.8121337890625,1.0,0.5851573348045349,1.0,1.0,0.0,1.0,-2.9695639610290527,2.969557046890259,7.086342520778999e-06,2.2920796871185303,0.9003332853317261,0.9003332853317261,0.0,184.6884613037109,166.0,28682.734375,-0.0,2431.869873046875,1.0,281.9009704589844,283.7963562011719,290.5494079589844,292.5128173828125,293.1499938964844,293.1499938964844,281.8500061035156,36028.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210067749023438,1.0,0.0,0.0,3.657773017883301,3.65779709815979,8.927436851990933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.7802734375,0.0,1542.044189453125,1895.4371337890625,0.0,2664.89892578125,0.9069764614105223,1.0,0.0,3.0,1.0,0.0
12070560,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7725587487220764,0.3241099417209625,0.2958202362060547,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.8771181106567383,0.4803126156330108,0.4584164023399353,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.9796136021614076,0.6589236259460449,0.4618028104305267,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581787109375,0.760580837726593,0.3092498183250427,0.2972625195980072,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.6676116585731506,0.2073741257190704,0.9540653824806212,284.7577514648437,284.95001220703125,294.2997741699219,287.433837890625,294.3002319335937,297.1785583496094,284.7555236816406,1.0,0.5815407633781433,1.0,1.0,0.0,1.0,-2.962552547454834,2.96254563331604,7.0530309130845126e-06,2.2867164611816406,0.8983457684516907,0.8983457684516907,0.0,180.10806274414062,154.0,28650.78515625,-0.0,2395.905029296875,1.0,281.8580627441406,283.7359313964844,290.5126647949219,292.4352111816406,293.1499938964844,293.1499938964844,282.1499938964844,36149.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82795649766922,1.0,0.0,0.0,3.653899908065796,3.653923988342285,8.908540962693223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.77880859375,0.0,1538.63037109375,1895.4371337890625,0.0,2729.430908203125,0.9062303900718688,1.0,0.0,3.0,1.0,0.0
12070620,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7829026579856873,0.3233734369277954,0.2942833006381988,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8890658617019653,0.4789955615997314,0.4562717378139496,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9918692708015442,0.6602104306221008,0.4618609845638275,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7710521221160889,0.3089951574802398,0.2962798774242401,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6772460341453552,0.2072831392288208,0.950607180595398,284.9540710449219,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.1751708984375,284.955322265625,1.0,0.5739282369613647,1.0,1.0,0.0,1.0,-2.952845811843872,2.952838897705078,7.006533905951073e-06,2.279069423675537,0.9000013470649719,0.9000013470649719,0.0,169.35879516601562,142.0,27846.306640625,-0.0,2324.19384765625,1.0,282.1422119140625,283.9616394042969,290.361572265625,292.1672668457031,293.1499938964844,293.1499938964844,282.45001220703125,36019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121926188468933,1.0,0.0,0.0,3.6522395610809326,3.6522634029388414,8.900446459847444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.5283203125,0.0,1535.8082275390625,1895.4371337890625,0.0,2583.3994140625,0.9058035016059875,1.0,0.0,3.0,1.0,0.0
12070680,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7829026579856873,0.3233734369277954,0.2942833006381988,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8890658617019653,0.4789955615997314,0.4562717378139496,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9918692708015442,0.6602104306221008,0.4618609845638275,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7710521221160889,0.3089951574802398,0.2962798774242401,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6772460341453552,0.2072831392288208,0.950607180595398,284.9540710449219,284.95001220703125,294.2755126953125,287.415283203125,294.2760009765625,297.1751708984375,284.955322265625,1.0,0.5739282369613647,1.0,1.0,0.0,1.0,-2.952845811843872,2.952838897705078,7.006533905951073e-06,2.279069423675537,0.9000013470649719,0.9000013470649719,0.0,169.35879516601562,142.0,27846.306640625,-0.0,2324.19384765625,1.0,282.1422119140625,283.9616394042969,290.361572265625,292.1672668457031,293.1499938964844,293.1499938964844,282.45001220703125,36019.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121926188468933,1.0,0.0,0.0,3.6522395610809326,3.6522634029388414,8.900446459847444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.5283203125,0.0,1535.8082275390625,1895.4371337890625,0.0,2583.3994140625,0.9058035016059875,1.0,0.0,3.0,1.0,0.0
12070740,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.796477198600769,0.3240527808666229,0.2942540645599365,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.9041990041732788,0.4791883528232574,0.4557529985904693,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.9990000128746032,0.6639983057975769,0.4540228545665741,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7844781279563904,0.3098470270633697,0.2964483499526977,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.6896414160728455,0.2080782651901245,0.9513137340545654,285.17205810546875,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.18817138671875,285.1727905273437,1.0,0.5660970211029053,1.0,1.0,0.0,1.0,-2.9438343048095703,2.9438273906707764,6.9643615461245645e-06,2.272344827651977,0.904800534248352,0.904800534248352,0.0,158.33932495117188,130.0,27046.134765625,-0.0,2252.78125,1.0,282.4418029785156,284.2059326171875,290.3105163574219,292.04217529296875,293.1499938964844,293.1499938964844,282.1499938964844,35786.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790375292301178,1.0,0.0,0.0,3.659476518630981,3.659500598907471,8.935754181038646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.234375,0.0,1542.13818359375,1895.4371337890625,0.0,2383.774658203125,0.9072693586349488,1.0,0.0,3.0,1.0,0.0
12070800,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.796477198600769,0.3240527808666229,0.2942540645599365,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.9041990041732788,0.4791883528232574,0.4557529985904693,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.9990000128746032,0.6639983057975769,0.4540228545665741,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7844781279563904,0.3098470270633697,0.2964483499526977,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.6896414160728455,0.2080782651901245,0.9513137340545654,285.17205810546875,284.95001220703125,294.25,287.39727783203125,294.2505187988281,297.18817138671875,285.1727905273437,1.0,0.5660970211029053,1.0,1.0,0.0,1.0,-2.9438343048095703,2.9438273906707764,6.9643615461245645e-06,2.272344827651977,0.904800534248352,0.904800534248352,0.0,158.33932495117188,130.0,27046.134765625,-0.0,2252.78125,1.0,282.4418029785156,284.2059326171875,290.3105163574219,292.04217529296875,293.1499938964844,293.1499938964844,282.1499938964844,35786.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790375292301178,1.0,0.0,0.0,3.659476518630981,3.659500598907471,8.935754181038646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.234375,0.0,1542.13818359375,1895.4371337890625,0.0,2383.774658203125,0.9072693586349488,1.0,0.0,3.0,1.0,0.0
12070860,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8081057667732239,0.3231597542762756,0.2936796545982361,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.918467938899994,0.4778832495212555,0.4547654688358307,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9990000128746032,0.6695653200149536,0.4343098700046539,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7964335680007935,0.3096724450588226,0.2963625788688659,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7007109522819519,0.2082030177116394,0.9516911506652832,284.9420166015625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.2006225585937,284.93927001953125,1.0,0.5569648742675781,1.0,1.0,0.0,1.0,-2.91862416267395,2.918617248535156,6.8458243731583934e-06,2.25298810005188,0.9028682708740234,0.9028682708740234,0.0,148.78231811523438,118.0,27468.388671875,-0.0,2161.15234375,1.0,282.15771484375,283.9546813964844,290.4208068847656,292.2461242675781,293.1499938964844,293.1499938964844,281.8500061035156,35953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037937879562378,1.0,0.0,0.0,3.662270784378052,3.662294864654541,8.949406264946447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.67138671875,0.0,1546.515380859375,1895.4371337890625,0.0,2506.16162109375,0.9079748392105104,1.0,0.0,3.0,1.0,0.0
12070920,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8081057667732239,0.3231597542762756,0.2936796545982361,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.918467938899994,0.4778832495212555,0.4547654688358307,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9990000128746032,0.6695653200149536,0.4343098700046539,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7964335680007935,0.3096724450588226,0.2963625788688659,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7007109522819519,0.2082030177116394,0.9516911506652832,284.9420166015625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244873046875,297.2006225585937,284.93927001953125,1.0,0.5569648742675781,1.0,1.0,0.0,1.0,-2.91862416267395,2.918617248535156,6.8458243731583934e-06,2.25298810005188,0.9028682708740234,0.9028682708740234,0.0,148.78231811523438,118.0,27468.388671875,-0.0,2161.15234375,1.0,282.15771484375,283.9546813964844,290.4208068847656,292.2461242675781,293.1499938964844,293.1499938964844,281.8500061035156,35953.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037937879562378,1.0,0.0,0.0,3.662270784378052,3.662294864654541,8.949406264946447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.67138671875,0.0,1546.515380859375,1895.4371337890625,0.0,2506.16162109375,0.9079748392105104,1.0,0.0,3.0,1.0,0.0
12070980,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8177669644355774,0.3206872344017029,0.2914512157440185,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.9321660399436952,0.4748217761516571,0.451925665140152,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.9990000128746032,0.6748642325401306,0.415466696023941,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.807191014289856,0.3080788254737854,0.2948436439037323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7104331254959106,0.2071917504072189,0.9468469023704528,284.68603515625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2025146484375,284.6829833984375,1.0,0.5464657545089722,1.0,1.0,0.0,1.0,-2.882244348526001,2.882237672805786,6.676365956082009e-06,2.2249677181243896,0.8972762227058411,0.8972762227058411,0.0,139.53936767578125,121.0,27801.7578125,-0.0,2053.87451171875,1.0,281.8581237792969,283.6809997558594,290.4255676269531,292.3005065917969,293.1499938964844,293.1499938964844,282.1499938964844,36238.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210713267326355,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.910787983040791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.513671875,0.0,1539.8118896484375,1895.4371337890625,0.0,2665.497314453125,0.9063910841941832,1.0,0.0,3.0,1.0,0.0
12071040,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.8177669644355774,0.3206872344017029,0.2914512157440185,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.9321660399436952,0.4748217761516571,0.451925665140152,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.9990000128746032,0.6748642325401306,0.415466696023941,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68658447265625,0.807191014289856,0.3080788254737854,0.2948436439037323,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7104331254959106,0.2071917504072189,0.9468469023704528,284.68603515625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986694335937,297.2025146484375,284.6829833984375,1.0,0.5464657545089722,1.0,1.0,0.0,1.0,-2.882244348526001,2.882237672805786,6.676365956082009e-06,2.2249677181243896,0.8972762227058411,0.8972762227058411,0.0,139.53936767578125,121.0,27801.7578125,-0.0,2053.87451171875,1.0,281.8581237792969,283.6809997558594,290.4255676269531,292.3005065917969,293.1499938964844,293.1499938964844,282.1499938964844,36238.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210713267326355,1.0,0.0,0.0,3.654360771179199,3.654384851455689,8.910787983040791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.513671875,0.0,1539.8118896484375,1895.4371337890625,0.0,2665.497314453125,0.9063910841941832,1.0,0.0,3.0,1.0,0.0
12071100,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8205217123031616,0.3198366165161133,0.2903116643428802,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.936234414577484,0.4735987186431885,0.4504018127918243,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.9990000128746032,0.6781272292137146,0.4094380140304565,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8103021383285522,0.3074075579643249,0.2939476072788238,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7131605744361877,0.2067229747772216,0.9437893033027648,284.8251037597656,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.2075500488281,284.8343200683594,1.0,0.54289710521698,1.0,1.0,0.0,1.0,-2.86702847480774,2.8670217990875244,6.605602720810566e-06,2.2130162715911865,0.8977565765380859,0.8977565765380859,0.0,136.5124053955078,121.0,27038.341796875,-0.0,2013.8548583984373,1.0,282.1014099121094,283.8527526855469,290.3061828613281,292.0418701171875,293.1499938964844,293.1499938964844,282.1499938964844,36190.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107729554176331,1.0,0.0,0.0,3.650350332260132,3.650374412536621,8.891241236597125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.69189453125,0.0,1534.98583984375,1895.4371337890625,0.0,2570.313232421875,0.9055293798446656,1.0,0.0,3.0,1.0,0.0
12071160,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8231370449066162,0.3195072412490845,0.2897691130638122,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9398492574691772,0.4729083478450775,0.449484646320343,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.6817545890808105,0.4045292437076568,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8130344748497009,0.3070934414863586,0.2934430241584778,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7155497074127197,0.206514835357666,0.9420205354690552,284.8734130859375,284.95001220703125,294.1724548339844,287.3438415527344,294.1729736328125,297.21746826171875,284.874267578125,1.0,0.540169894695282,1.0,1.0,0.0,1.0,-2.856633424758911,2.8566269874572754,6.55759413348278e-06,2.204904556274414,0.8977811932563782,0.8977811932563782,0.0,134.15577697753906,124.0,26880.34375,-0.0,1985.3289794921875,1.0,282.1423034667969,283.900634765625,290.27392578125,292.0233459472656,293.1499938964844,293.1499938964844,282.45001220703125,36127.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020300269126892,1.0,0.0,0.0,3.648663520812988,3.6486873626708975,8.883025088834984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.40234375,0.0,1532.63671875,1895.4371337890625,0.0,2490.0,0.9050764441490172,1.0,0.0,3.0,1.0,0.0
12071220,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8274651169776917,0.3195927739143371,0.2895333468914032,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9454960227012634,0.472397893667221,0.4486357867717743,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.6893114447593689,0.3974394798278808,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.817375659942627,0.3071095943450928,0.2931507527828216,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7194136381149292,0.2066191285848617,0.9411926865577698,285.09014892578125,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2428894042969,285.0914001464844,1.0,0.5368497967720032,1.0,1.0,0.0,1.0,-2.8454506397247314,2.845444202423096,6.506192676170031e-06,2.196200370788574,0.9013965129852296,0.9013965129852296,0.0,130.94337463378906,127.0,26070.703125,-0.0,1951.56982421875,1.0,282.4418029785156,284.1453552246094,290.2249450683594,291.8956604003906,293.1499938964844,293.1499938964844,282.1499938964844,35903.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772793769836426,1.0,0.0,0.0,3.651538133621216,3.651562213897705,8.897028465071344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.89111328125,0.0,1534.15576171875,1895.4371337890625,0.0,2265.748046875,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12071280,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8274651169776917,0.3195927739143371,0.2895333468914032,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9454960227012634,0.472397893667221,0.4486357867717743,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9990000128746032,0.6893114447593689,0.3974394798278808,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.817375659942627,0.3071095943450928,0.2931507527828216,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7194136381149292,0.2066191285848617,0.9411926865577698,285.09014892578125,284.9540100097656,294.1467590332031,287.3258972167969,294.14727783203125,297.2428894042969,285.0914001464844,1.0,0.5368497967720032,1.0,1.0,0.0,1.0,-2.8454506397247314,2.845444202423096,6.506192676170031e-06,2.196200370788574,0.9013965129852296,0.9013965129852296,0.0,130.94337463378906,127.0,26070.703125,-0.0,1951.56982421875,1.0,282.4418029785156,284.1453552246094,290.2249450683594,291.8956604003906,293.1499938964844,293.1499938964844,282.1499938964844,35903.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772793769836426,1.0,0.0,0.0,3.651538133621216,3.651562213897705,8.897028465071344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.89111328125,0.0,1534.15576171875,1895.4371337890625,0.0,2265.748046875,0.9055725932121276,1.0,0.0,3.0,1.0,0.0
12071340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8280029892921448,0.3182276487350464,0.2887820601463318,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9461740255355836,0.4705542325973511,0.4473904073238373,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6939915418624878,0.3955796062946319,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8181814551353455,0.3062779903411865,0.2926910519599914,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7202535271644592,0.2061682641506195,0.9402546882629396,284.8717346191406,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2450256347656,284.8695983886719,1.0,0.5355069637298584,1.0,1.0,0.0,1.0,-2.83913803100586,2.839131593704224,6.477652277681045e-06,2.1914620399475098,0.8979114890098572,0.8979114890098572,0.0,129.98944091796875,130.0,26612.58203125,-0.0,1936.7767333984373,1.0,282.15777587890625,283.9043884277344,290.3464660644531,292.1141662597656,293.1499938964844,293.1499938964844,282.45001220703125,36098.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901057004928589,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.9384765625,0.0,1532.8651123046875,1895.4371337890625,0.0,2381.329833984375,0.9051161408424376,1.0,0.0,3.0,1.0,0.0
12071400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8280029892921448,0.3182276487350464,0.2887820601463318,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9461740255355836,0.4705542325973511,0.4473904073238373,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6939915418624878,0.3955796062946319,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8181814551353455,0.3062779903411865,0.2926910519599914,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7202535271644592,0.2061682641506195,0.9402546882629396,284.8717346191406,284.9859619140625,294.1210021972656,287.3078918457031,294.1215209960937,297.2450256347656,284.8695983886719,1.0,0.5355069637298584,1.0,1.0,0.0,1.0,-2.83913803100586,2.839131593704224,6.477652277681045e-06,2.1914620399475098,0.8979114890098572,0.8979114890098572,0.0,129.98944091796875,130.0,26612.58203125,-0.0,1936.7767333984373,1.0,282.15777587890625,283.9043884277344,290.3464660644531,292.1141662597656,293.1499938964844,293.1499938964844,282.45001220703125,36098.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901057004928589,1.0,0.0,0.0,3.649061679840088,3.649085760116577,8.884964586286515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.9384765625,0.0,1532.8651123046875,1895.4371337890625,0.0,2381.329833984375,0.9051161408424376,1.0,0.0,3.0,1.0,0.0
12071460,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8266396522521973,0.3175732493400574,0.2880032360553741,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.944391667842865,0.469605952501297,0.4463134109973907,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.695843517780304,0.396611601114273,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8170211315155029,0.3058051764965057,0.2921392023563385,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7192535400390625,0.205845907330513,0.938572645187378,285.0231628417969,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.2431640625,285.032470703125,1.0,0.5352315306663513,1.0,1.0,0.0,1.0,-2.83545994758606,2.8354532718658447,6.460929853346897e-06,2.188645839691162,0.8993113040924072,0.8993113040924072,0.0,130.2530059814453,130.0,25945.681640625,-0.0,1932.149658203125,1.0,282.4046936035156,284.0863342285156,290.2561340332031,291.9065856933594,293.1499938964844,293.1499938964844,282.45001220703125,36029.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781787633895874,1.0,0.0,0.0,3.648159980773926,3.648183822631836,8.880573432179517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.22119140625,0.0,1531.34375,1895.4371337890625,0.0,2306.205078125,0.9049293994903564,1.0,0.0,3.0,1.0,0.0
12071520,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8258464932441711,0.3173379600048065,0.2876946926116943,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9432097673416138,0.4691077470779419,0.4457356929779053,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9990000128746032,0.6977677941322327,0.3974127471446991,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8162847757339478,0.305629551410675,0.2918980121612549,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7186039090156555,0.2057224512100219,0.9377956986427308,285.0722045898437,285.0181579589844,294.09503173828125,287.289794921875,294.0955505371094,297.2452087402344,285.07354736328125,1.0,0.5352613925933838,1.0,1.0,0.0,1.0,-2.83413028717041,2.8341238498687744,6.454914910136722e-06,2.187639236450196,0.900043249130249,0.900043249130249,0.0,130.51580810546875,133.0,25867.384765625,-0.0,1931.2906494140625,1.0,282.4421691894531,284.1333312988281,290.2427673339844,291.9188232421875,293.1499938964844,293.1499938964844,282.75,35965.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766027450561523,1.0,0.0,0.0,3.649499893188477,3.6495237350463854,8.887097919796361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.1552734375,0.0,1532.35302734375,1895.4371337890625,0.0,2259.692626953125,0.9051516056060792,1.0,0.0,3.0,1.0,0.0
12071580,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8245275020599365,0.3174189329147339,0.2876289188861847,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.94102144241333,0.4687238931655884,0.4452022314071655,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.9990000128746032,0.7022044658660889,0.3993701338768005,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.8150055408477783,0.3057615756988525,0.2918943464756012,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7174928784370422,0.2058307379484176,0.9378575682640076,285.2959899902344,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.2544860839844,285.2974853515625,1.0,0.5360751748085022,1.0,1.0,0.0,1.0,-2.835826873779297,2.835820436477661,6.462841611210024e-06,2.189037561416626,0.904951810836792,0.904951810836792,0.0,131.3481903076172,136.0,25162.96484375,-0.0,1938.04052734375,1.0,282.7418212890625,284.3828125,290.19854736328125,291.8126525878906,293.1499938964844,293.1499938964844,282.45001220703125,35749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577847838401794,1.0,0.0,0.0,3.6581802368164062,3.658204317092896,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.8466796875,0.0,1540.412841796875,1895.4371337890625,0.0,2093.1708984375,0.9069511890411376,1.0,0.0,3.0,1.0,0.0
12071640,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.8245275020599365,0.3174189329147339,0.2876289188861847,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.94102144241333,0.4687238931655884,0.4452022314071655,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961730957031,0.9990000128746032,0.7022044658660889,0.3993701338768005,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.8150055408477783,0.3057615756988525,0.2918943464756012,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.7174928784370422,0.2058307379484176,0.9378575682640076,285.2959899902344,285.0507202148437,294.0687561035156,287.2715759277344,294.0693054199219,297.2544860839844,285.2974853515625,1.0,0.5360751748085022,1.0,1.0,0.0,1.0,-2.835826873779297,2.835820436477661,6.462841611210024e-06,2.189037561416626,0.904951810836792,0.904951810836792,0.0,131.3481903076172,136.0,25162.96484375,-0.0,1938.04052734375,1.0,282.7418212890625,284.3828125,290.19854736328125,291.8126525878906,293.1499938964844,293.1499938964844,282.45001220703125,35749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577847838401794,1.0,0.0,0.0,3.6581802368164062,3.658204317092896,8.929425234782684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.8466796875,0.0,1540.412841796875,1895.4371337890625,0.0,2093.1708984375,0.9069511890411376,1.0,0.0,3.0,1.0,0.0
12071700,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8234667181968689,0.3169855773448944,0.2875714004039764,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9394058585166932,0.4681025743484497,0.4449537396430969,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.7036767601966858,0.4009453058242798,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8140199780464172,0.30556720495224,0.2919401526451111,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.7166552543640137,0.2057178616523742,0.9381397366523744,285.1414794921875,285.06719970703125,294.05548095703125,287.262451171875,294.0560302734375,297.2524719238281,285.1308288574219,1.0,0.5367814302444458,1.0,1.0,0.0,1.0,-2.8377492427825928,2.837742567062378,6.4718637986516114e-06,2.1906380653381348,0.9038134813308716,0.9038134813308716,0.0,132.04393005371094,136.0,25755.318359375,-0.0,1944.4942626953125,1.0,282.4983825683594,284.1996765136719,290.30194091796875,292.04156494140625,293.1499938964844,293.1499938964844,282.45001220703125,35834.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674708962440491,1.0,0.0,0.0,3.661463737487793,3.661488056182861,8.945462468545884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.41455078125,0.0,1544.7169189453125,1895.4371337890625,0.0,2178.412841796875,0.9076786637306212,1.0,0.0,3.0,1.0,0.0
