time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8210051655769348,0.3159876763820648,0.2869200110435486,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9360585808753968,0.466894656419754,0.4440866708755493,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.7041584253311157,0.4038936197757721,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8117613792419434,0.3049470484256744,0.2915679812431335,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.71467125415802,0.2052728235721588,0.9370050430297852,285.0803527832031,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2418518066406,285.0783996582031,1.0,0.5375098586082458,1.0,1.0,0.0,1.0,-2.837660551071167,2.837653875350952,6.471744654845679e-06,2.1906991004943848,0.902959942817688,0.902959942817688,0.0,133.20985412597656,139.0,25770.19140625,-0.0,1949.9908447265625,1.0,282.4576110839844,284.1430358886719,290.3146667480469,292.0321655273437,293.1499938964844,293.1499938964844,282.1499938964844,35934.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753152251243591,1.0,0.0,0.0,3.661771059036255,3.661795139312744,8.946963134803809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.47216796875,0.0,1545.81396484375,1895.4371337890625,0.0,2248.18212890625,0.9078470468521118,1.0,0.0,3.0,1.0,0.0
12071820,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8138095736503601,0.3130764365196228,0.2847036123275757,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9265106916427612,0.4634436368942261,0.4412927329540252,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.7027343511581421,0.4120806157588959,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8049017786979675,0.3028796911239624,0.2900075018405914,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7084241509437561,0.2036563158035278,0.9314711689949036,284.84246826171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2069091796875,284.8403625488281,1.0,0.5388582348823547,1.0,1.0,0.0,1.0,-2.832957983016968,2.832951545715332,6.450815817515832e-06,2.187297105789185,0.8971182703971863,0.8971182703971863,0.0,136.31834411621094,142.0,26333.212890625,-0.0,1957.43896484375,1.0,282.1581420898437,283.8841247558594,290.321044921875,292.10205078125,293.1499938964844,293.1499938964844,282.45001220703125,36239.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971979975700378,1.0,0.0,0.0,3.653900861740112,3.6539251804351807,8.908546078600921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.6103515625,0.0,1539.3070068359375,1895.4371337890625,0.0,2445.8349609375,0.90628582239151,1.0,0.0,3.0,1.0,0.0
12071880,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8138095736503601,0.3130764365196228,0.2847036123275757,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9265106916427612,0.4634436368942261,0.4412927329540252,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.9990000128746032,0.7027343511581421,0.4120806157588959,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8049017786979675,0.3028796911239624,0.2900075018405914,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7084241509437561,0.2036563158035278,0.9314711689949036,284.84246826171875,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2069091796875,284.8403625488281,1.0,0.5388582348823547,1.0,1.0,0.0,1.0,-2.832957983016968,2.832951545715332,6.450815817515832e-06,2.187297105789185,0.8971182703971863,0.8971182703971863,0.0,136.31834411621094,142.0,26333.212890625,-0.0,1957.43896484375,1.0,282.1581420898437,283.8841247558594,290.321044921875,292.10205078125,293.1499938964844,293.1499938964844,282.45001220703125,36239.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971979975700378,1.0,0.0,0.0,3.653900861740112,3.6539251804351807,8.908546078600921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.6103515625,0.0,1539.3070068359375,1895.4371337890625,0.0,2445.8349609375,0.90628582239151,1.0,0.0,3.0,1.0,0.0
12071940,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8070330023765564,0.3113492429256439,0.2828452587127685,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9176812171936036,0.4610759913921356,0.4387469887733459,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7016526460647583,0.4199463725090027,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7982543706893921,0.301432728767395,0.2884746789932251,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.702058732509613,0.2023303061723709,0.9252278208732604,285.04443359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1846008300781,285.0458679199219,1.0,0.5401135683059692,1.0,1.0,0.0,1.0,-2.827766895294189,2.827760696411133,6.427394964703126e-06,2.1833791732788086,0.8970920443534851,0.8970920443534851,0.0,139.33541870117188,145.0,25578.19921875,-0.0,1963.6378173828125,1.0,282.44219970703125,284.1152648925781,290.16229248046875,291.8312072753906,293.1499938964844,293.1499938964844,282.75,36154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812953591346741,1.0,0.0,0.0,3.647343158721924,3.647367238998413,8.876598371898581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.72216796875,0.0,1531.3663330078125,1895.4371337890625,0.0,2301.7783203125,0.9047952890396118,1.0,0.0,3.0,1.0,0.0
12072000,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8070330023765564,0.3113492429256439,0.2828452587127685,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9176812171936036,0.4610759913921356,0.4387469887733459,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9990000128746032,0.7016526460647583,0.4199463725090027,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7982543706893921,0.301432728767395,0.2884746789932251,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.702058732509613,0.2023303061723709,0.9252278208732604,285.04443359375,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1846008300781,285.0458679199219,1.0,0.5401135683059692,1.0,1.0,0.0,1.0,-2.827766895294189,2.827760696411133,6.427394964703126e-06,2.1833791732788086,0.8970920443534851,0.8970920443534851,0.0,139.33541870117188,145.0,25578.19921875,-0.0,1963.6378173828125,1.0,282.44219970703125,284.1152648925781,290.16229248046875,291.8312072753906,293.1499938964844,293.1499938964844,282.75,36154.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812953591346741,1.0,0.0,0.0,3.647343158721924,3.647367238998413,8.876598371898581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.72216796875,0.0,1531.3663330078125,1895.4371337890625,0.0,2301.7783203125,0.9047952890396118,1.0,0.0,3.0,1.0,0.0
12072060,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8028488755226135,0.3108676373958587,0.282285988330841,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9121852517127992,0.4600619077682495,0.4376294910907745,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.702214777469635,0.4255513250827789,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.7941266298294067,0.3009807765483856,0.2879423797130584,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6979982256889343,0.201762855052948,0.9223533272743224,285.2696533203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.17889404296875,285.2712097167969,1.0,0.5417076945304871,1.0,1.0,0.0,1.0,-2.8283886909484863,2.8283822536468506,6.430485882447101e-06,2.1839792728424072,0.8998222351074219,0.8998222351074219,0.0,141.6870880126953,148.0,24855.73828125,-0.0,1975.9854736328125,1.0,282.74176025390625,284.36700439453125,290.1055908203125,291.7021179199219,293.1499938964844,293.1499938964844,283.04998779296875,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582499384880066,1.0,0.0,0.0,3.648134469985962,3.648158311843872,8.880449513526401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.732421875,0.0,1530.8089599609375,1895.4371337890625,0.0,2097.240234375,0.9048478007316588,1.0,0.0,3.0,1.0,0.0
12072120,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8028488755226135,0.3108676373958587,0.282285988330841,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9121852517127992,0.4600619077682495,0.4376294910907745,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.702214777469635,0.4255513250827789,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.7941266298294067,0.3009807765483856,0.2879423797130584,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.6979982256889343,0.201762855052948,0.9223533272743224,285.2696533203125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.17889404296875,285.2712097167969,1.0,0.5417076945304871,1.0,1.0,0.0,1.0,-2.8283886909484863,2.8283822536468506,6.430485882447101e-06,2.1839792728424072,0.8998222351074219,0.8998222351074219,0.0,141.6870880126953,148.0,24855.73828125,-0.0,1975.9854736328125,1.0,282.74176025390625,284.36700439453125,290.1055908203125,291.7021179199219,293.1499938964844,293.1499938964844,283.04998779296875,35961.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582499384880066,1.0,0.0,0.0,3.648134469985962,3.648158311843872,8.880449513526401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.732421875,0.0,1530.8089599609375,1895.4371337890625,0.0,2097.240234375,0.9048478007316588,1.0,0.0,3.0,1.0,0.0
12072180,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.7998433113098145,0.3109437227249145,0.2823253870010376,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.9081599712371826,0.4597122073173523,0.4372489750385284,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.9990000128746032,0.7037461400032043,0.4302950501441955,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7911577224731445,0.3010634779930115,0.2879922986030578,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6951242089271545,0.2016776502132415,0.9218696355819702,285.4952697753906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1809997558594,285.496826171875,1.0,0.5437179207801819,1.0,1.0,0.0,1.0,-2.833155632019043,2.8331491947174072,6.452524303313112e-06,2.187816619873047,0.9050775170326232,0.9050775170326232,0.0,143.8633270263672,151.0,24167.4453125,-0.0,1994.2177734375,1.0,283.04180908203125,284.61798095703125,290.09716796875,291.64190673828125,293.1499938964844,293.1499938964844,282.75,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381418347358704,1.0,0.0,0.0,3.657548427581787,3.657572507858277,8.926340342441108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.572265625,0.0,1539.5616455078125,1895.4371337890625,0.0,1923.7708740234373,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12072240,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.7998433113098145,0.3109437227249145,0.2823253870010376,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.9081599712371826,0.4597122073173523,0.4372489750385284,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.9990000128746032,0.7037461400032043,0.4302950501441955,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7911577224731445,0.3010634779930115,0.2879922986030578,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4943542480469,0.6951242089271545,0.2016776502132415,0.9218696355819702,285.4952697753906,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1809997558594,285.496826171875,1.0,0.5437179207801819,1.0,1.0,0.0,1.0,-2.833155632019043,2.8331491947174072,6.452524303313112e-06,2.187816619873047,0.9050775170326232,0.9050775170326232,0.0,143.8633270263672,151.0,24167.4453125,-0.0,1994.2177734375,1.0,283.04180908203125,284.61798095703125,290.09716796875,291.64190673828125,293.1499938964844,293.1499938964844,282.75,35730.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381418347358704,1.0,0.0,0.0,3.657548427581787,3.657572507858277,8.926340342441108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.572265625,0.0,1539.5616455078125,1895.4371337890625,0.0,1923.7708740234373,0.9067977666854858,1.0,0.0,3.0,1.0,0.0
12072300,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.798087477684021,0.3104641735553741,0.282253623008728,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.905956506729126,0.4590515196323395,0.4369948208332062,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.9990000128746032,0.7037556171417236,0.4329508543014526,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.7894958257675171,0.3007943332195282,0.2879993319511413,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.693571150302887,0.2014501541852951,0.9217476844787598,285.3408203125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1761169433594,285.3301696777344,1.0,0.5448327660560608,1.0,1.0,0.0,1.0,-2.8358216285705566,2.835814952850342,6.4649825617379975e-06,2.1900155544281006,0.9040831923484802,0.9040831923484802,0.0,145.09396362304688,151.0,24761.033203125,-0.0,2004.5010986328125,1.0,282.7983703613281,284.4349060058594,290.2120361328125,291.8844909667969,293.1499938964844,293.1499938964844,282.75,35811.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487912774085999,1.0,0.0,0.0,3.661287069320679,3.661311149597168,8.9445984485792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.33837890625,0.0,1544.3466796875,1895.4371337890625,0.0,2015.003173828125,0.9076240658760072,1.0,0.0,3.0,1.0,0.0
12072360,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7950549721717834,0.3093981742858886,0.2815687358379364,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.9025656580924988,0.457783967256546,0.4360995888710022,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.9990000128746032,0.7027343511581421,0.4367178380489349,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.786749005317688,0.3000829219818115,0.2875668108463287,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.6910160183906555,0.2008898705244064,0.9201822876930236,285.2793884277344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1634826660156,285.2773742675781,1.0,0.5458685755729675,1.0,1.0,0.0,1.0,-2.8360531330108643,2.8360466957092285,6.466366357926745e-06,2.190342903137207,0.9033507704734802,0.9033507704734802,0.0,146.71548461914062,154.0,24774.724609375,-0.0,2012.7174072265625,1.0,282.7575988769531,284.37799072265625,290.2304992675781,291.884033203125,293.1499938964844,293.1499938964844,282.45001220703125,35910.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579374313354492,1.0,0.0,0.0,3.662066698074341,3.66209077835083,8.94840866294544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.1259765625,0.0,1545.960693359375,1895.4371337890625,0.0,2094.505859375,0.9078965187072754,1.0,0.0,3.0,1.0,0.0
12072420,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.787121057510376,0.3063057959079742,0.2792291939258575,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8940544128417969,0.4541699588298797,0.4331930875778198,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.6982793807983398,0.44593545794487,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7795519828796387,0.2978091835975647,0.285845547914505,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6841862201690674,0.1990526914596557,0.9137732982635498,285.04022216796875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12664794921875,285.0380554199219,1.0,0.5475921630859375,1.0,1.0,0.0,1.0,-2.8310623168945312,2.8310556411743164,6.444184236897854e-06,2.186741352081299,0.8976796865463257,0.8976796865463257,0.0,150.52760314941406,142.0,25329.3046875,-0.0,2022.980224609375,1.0,282.4581298828125,284.11798095703125,290.2381896972656,291.95849609375,293.1499938964844,293.1499938964844,282.75,36215.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823804616928101,1.0,0.0,0.0,3.655102014541626,3.6551260948181152,8.914403792914527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.57666015625,0.0,1540.469482421875,1895.4371337890625,0.0,2311.5390625,0.9065374732017516,1.0,0.0,3.0,1.0,0.0
12072480,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.787121057510376,0.3063057959079742,0.2792291939258575,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8940544128417969,0.4541699588298797,0.4331930875778198,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.6982793807983398,0.44593545794487,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7795519828796387,0.2978091835975647,0.285845547914505,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6841862201690674,0.1990526914596557,0.9137732982635498,285.04022216796875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.12664794921875,285.0380554199219,1.0,0.5475921630859375,1.0,1.0,0.0,1.0,-2.8310623168945312,2.8310556411743164,6.444184236897854e-06,2.186741352081299,0.8976796865463257,0.8976796865463257,0.0,150.52760314941406,142.0,25329.3046875,-0.0,2022.980224609375,1.0,282.4581298828125,284.11798095703125,290.2381896972656,291.95849609375,293.1499938964844,293.1499938964844,282.75,36215.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823804616928101,1.0,0.0,0.0,3.655102014541626,3.6551260948181152,8.914403792914527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.57666015625,0.0,1540.469482421875,1895.4371337890625,0.0,2311.5390625,0.9065374732017516,1.0,0.0,3.0,1.0,0.0
12072540,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7858319878578186,0.3043567240238189,0.2770319879055023,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8929482102394104,0.4515652656555176,0.4302915036678314,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9990000128746032,0.6955522894859314,0.4445484280586242,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7786028981208801,0.2961099743843078,0.2839387059211731,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6828083992004395,0.1974899470806121,0.9057874083518982,285.2345275878906,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1065673828125,285.2353820800781,1.0,0.5438284873962402,1.0,1.0,0.0,1.0,-2.8113913536071777,2.811385154724121,6.355580808303785e-06,2.1718382835388184,0.8976115584373474,0.8976115584373474,0.0,149.20004272460938,130.0,24469.638671875,-0.0,1984.6507568359373,1.0,282.7422180175781,284.34246826171875,290.06915283203125,291.6757507324219,293.1499938964844,293.1499938964844,283.04998779296875,36141.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669759392738342,1.0,0.0,0.0,3.6491000652313232,3.649124145507813,8.885151032700378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.12744140625,0.0,1533.2265625,1895.4371337890625,0.0,2174.031982421875,0.9051768183708192,1.0,0.0,3.0,1.0,0.0
12072600,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7858319878578186,0.3043567240238189,0.2770319879055023,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8929482102394104,0.4515652656555176,0.4302915036678314,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9990000128746032,0.6955522894859314,0.4445484280586242,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.7786028981208801,0.2961099743843078,0.2839387059211731,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6828083992004395,0.1974899470806121,0.9057874083518982,285.2345275878906,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1065673828125,285.2353820800781,1.0,0.5438284873962402,1.0,1.0,0.0,1.0,-2.8113913536071777,2.811385154724121,6.355580808303785e-06,2.1718382835388184,0.8976115584373474,0.8976115584373474,0.0,149.20004272460938,130.0,24469.638671875,-0.0,1984.6507568359373,1.0,282.7422180175781,284.34246826171875,290.06915283203125,291.6757507324219,293.1499938964844,293.1499938964844,283.04998779296875,36141.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669759392738342,1.0,0.0,0.0,3.6491000652313232,3.649124145507813,8.885151032700378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.12744140625,0.0,1533.2265625,1895.4371337890625,0.0,2174.031982421875,0.9051768183708192,1.0,0.0,3.0,1.0,0.0
12072660,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7885956168174744,0.303885281085968,0.2763095796108246,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8960956931114197,0.4507128894329071,0.4291692972183227,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.9990000128746032,0.6962227821350098,0.4388701319694519,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4138488769531,0.7813219428062439,0.2955926060676574,0.2831939458847046,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.6849875450134277,0.1969386488199234,0.9022560119628906,285.4153137207031,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1068725585937,285.4221496582031,1.0,0.5400429368019104,1.0,1.0,0.0,1.0,-2.7972121238708496,2.797205924987793,6.291817953751888e-06,2.1609692573547363,0.8994600176811218,0.8994600176811218,0.0,146.21798706054688,130.0,23696.63671875,-0.0,1947.65771484375,1.0,283.0144348144531,284.5530700683594,289.9893493652344,291.4950256347656,293.1499938964844,293.1499938964844,283.04998779296875,36020.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492216229438782,1.0,0.0,0.0,3.6485774517059326,3.648601531982422,8.882606721272168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.091796875,0.0,1531.7415771484375,1895.4371337890625,0.0,2018.7208251953125,0.905013918876648,1.0,0.0,3.0,1.0,0.0
12072720,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.7916774749755859,0.30373415350914,0.2760627567768097,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460144042969,0.8995257616043091,0.4503239393234253,0.4286781549453735,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.9990000128746032,0.6975255608558655,0.4335214793682098,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.7843014597892761,0.2953857481479645,0.2828759849071502,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.6875282526016235,0.1966989636421203,0.9005687832832336,285.44598388671875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.111328125,285.44677734375,1.0,0.5370725393295288,1.0,1.0,0.0,1.0,-2.7874884605407715,2.787482023239136,6.248269983188948e-06,2.153512477874756,0.8999794721603394,0.8999794721603394,0.0,143.57350158691406,133.0,23572.4609375,-0.0,1919.635498046875,1.0,283.0417785644531,284.5831298828125,290.0002136230469,291.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,35972.0546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420581579208374,1.0,0.0,0.0,3.64961051940918,3.64963436126709,8.887636795407161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0302734375,0.0,1532.5260009765625,1895.4371337890625,0.0,1957.1466064453125,0.9031811356544496,1.0,0.0,3.0,1.0,0.0
12072780,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7951080203056335,0.3031453490257263,0.275504469871521,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9032505750656128,0.4491896033287048,0.4275652170181274,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.7012006640434265,0.4272290468215942,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7876321077346802,0.2947911620140075,0.2822411060333252,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6902874708175659,0.1961399316787719,0.897527813911438,285.5187072753906,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.124755859375,285.5187683105469,1.0,0.533594012260437,1.0,1.0,0.0,1.0,-2.7734854221343994,2.7734792232513428,6.185558504512301e-06,2.142651081085205,0.9015842080116272,0.9015842080116272,0.0,140.40036010742188,136.0,23159.1875,-0.0,1882.610107421875,1.0,283.1470947265625,284.66943359375,290.0284118652344,291.5396423339844,293.1499938964844,293.1499938964844,283.04998779296875,35531.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304858565330505,1.0,0.0,0.0,3.634114265441896,3.6341378688812256,8.812323244455911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.16015625,0.0,1512.0755615234375,1895.4371337890625,0.0,1859.1414794921875,0.9030431509017944,1.0,0.0,3.0,1.0,0.0
12072840,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.7951080203056335,0.3031453490257263,0.275504469871521,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9032505750656128,0.4491896033287048,0.4275652170181274,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187072753906,0.9990000128746032,0.7012006640434265,0.4272290468215942,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.7876321077346802,0.2947911620140075,0.2822411060333252,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6902874708175659,0.1961399316787719,0.897527813911438,285.5187072753906,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.124755859375,285.5187683105469,1.0,0.533594012260437,1.0,1.0,0.0,1.0,-2.7734854221343994,2.7734792232513428,6.185558504512301e-06,2.142651081085205,0.9015842080116272,0.9015842080116272,0.0,140.40036010742188,136.0,23159.1875,-0.0,1882.610107421875,1.0,283.1470947265625,284.66943359375,290.0284118652344,291.5396423339844,293.1499938964844,293.1499938964844,283.04998779296875,35531.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304858565330505,1.0,0.0,0.0,3.634114265441896,3.6341378688812256,8.812323244455911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.16015625,0.0,1512.0755615234375,1895.4371337890625,0.0,1859.1414794921875,0.9030431509017944,1.0,0.0,3.0,1.0,0.0
12072900,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7954042553901672,0.3025304973125458,0.2750826776027679,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9035646319389344,0.4483143389225006,0.4268756508827209,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.9990000128746032,0.7023330330848694,0.4261122941970825,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.7879636883735657,0.2942830324172973,0.2818491756916046,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.6905021667480469,0.1957370191812515,0.8959634304046631,285.4594421386719,285.4462890625,293.7497863769531,287.0712585449219,293.7505187988281,297.12725830078125,285.4551086425781,1.0,0.532586932182312,1.0,1.0,0.0,1.0,-2.768455982208252,2.768449783325196,6.163278158055618e-06,2.138827323913574,0.9008843302726746,0.9008843302726746,0.0,139.75132751464844,136.0,23293.78515625,-0.0,1871.707763671875,1.0,283.0662536621094,284.6014099121094,290.0738525390625,291.6277770996094,293.1499938964844,293.1499938964844,283.04998779296875,35756.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336137890815735,1.0,0.0,0.0,3.644094228744507,3.644118070602417,8.860790785547579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.158203125,0.0,1524.7860107421875,1895.4371337890625,0.0,1885.44580078125,0.9037468433380128,1.0,0.0,3.0,1.0,0.0
12072960,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.794620156288147,0.3016546368598938,0.2744011282920837,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.9027376770973206,0.4471680819988251,0.4259122610092163,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9990000128746032,0.7027748823165894,0.426279604434967,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7872999906539917,0.293573260307312,0.2812675237655639,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.6898127198219299,0.1951843053102493,0.893805980682373,285.43212890625,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1252746582031,285.4308776855469,1.0,0.5319055318832397,1.0,1.0,0.0,1.0,-2.763388633728028,2.7633824348449707,6.140885489003267e-06,2.134982109069824,0.9001211524009705,0.9001211524009705,0.0,139.63851928710938,139.0,23234.59765625,-0.0,1863.3079833984373,1.0,283.0525207519531,284.57733154296875,290.0812072753906,291.62823486328125,293.1499938964844,293.1499938964844,282.75,35861.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367509007453918,1.0,0.0,0.0,3.645904302597046,3.645928382873535,8.869595831129118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.11474609375,0.0,1527.578125,1895.4371337890625,0.0,1911.96728515625,0.9042381048202516,1.0,0.0,3.0,1.0,0.0
12073020,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.790221631526947,0.2988380491733551,0.2722541987895965,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8981269001960754,0.4437504410743713,0.4231173396110534,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.7009337544441223,0.429839938879013,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7833408117294312,0.2913182377815246,0.2794703841209411,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.6859621405601501,0.1934242844581604,0.8872250318527222,285.1938781738281,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.1054077148437,285.19140625,1.0,0.5311431884765625,1.0,1.0,0.0,1.0,-2.7516632080078125,2.751657009124756,6.0892475630680565e-06,2.1260931491851807,0.8935956954956055,0.8935956954956055,0.0,140.71119689941406,142.0,23709.966796875,-0.0,1850.22802734375,1.0,282.75811767578125,284.3193664550781,290.11773681640625,291.7331237792969,293.1499938964844,293.1499938964844,283.04998779296875,36233.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570276856422424,1.0,0.0,0.0,3.638491630554199,3.638515472412109,8.833565630084195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.12109375,0.0,1522.1470947265625,1895.4371337890625,0.0,2086.55322265625,0.9028266072273254,1.0,0.0,3.0,1.0,0.0
12073080,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.790221631526947,0.2988380491733551,0.2722541987895965,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8981269001960754,0.4437504410743713,0.4231173396110534,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.7009337544441223,0.429839938879013,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.7833408117294312,0.2913182377815246,0.2794703841209411,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.6859621405601501,0.1934242844581604,0.8872250318527222,285.1938781738281,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.1054077148437,285.19140625,1.0,0.5311431884765625,1.0,1.0,0.0,1.0,-2.7516632080078125,2.751657009124756,6.0892475630680565e-06,2.1260931491851807,0.8935956954956055,0.8935956954956055,0.0,140.71119689941406,142.0,23709.966796875,-0.0,1850.22802734375,1.0,282.75811767578125,284.3193664550781,290.11773681640625,291.7331237792969,293.1499938964844,293.1499938964844,283.04998779296875,36233.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570276856422424,1.0,0.0,0.0,3.638491630554199,3.638515472412109,8.833565630084195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.12109375,0.0,1522.1470947265625,1895.4371337890625,0.0,2086.55322265625,0.9028266072273254,1.0,0.0,3.0,1.0,0.0
12073140,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7851719260215759,0.2969742119312286,0.2702686190605163,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.8926342129707336,0.4411844909191131,0.4203872084617615,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9990000128746032,0.6990562081336975,0.4347610771656036,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.7785457372665405,0.2895579040050506,0.277627557516098,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.6811881065368652,0.1918922662734985,0.8799483180046082,285.39129638671875,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.0916442871094,285.392578125,1.0,0.5309250354766846,1.0,1.0,0.0,1.0,-2.7409439086914062,2.7409379482269287,6.041990218363935e-06,2.117854118347168,0.8925589919090271,0.8925589919090271,0.0,142.40757751464844,145.0,22910.189453125,-0.0,1841.6981201171875,1.0,283.0420837402344,284.5475158691406,289.9608154296875,291.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,36202.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403168082237244,1.0,0.0,0.0,3.630221366882324,3.6302452087402335,8.793454071565066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.229736328125,0.0,1512.7791748046875,1895.4371337890625,0.0,1942.28076171875,0.8989943861961365,1.0,0.0,3.0,1.0,0.0
12073200,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910217285156,0.7851719260215759,0.2969742119312286,0.2702686190605163,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.8926342129707336,0.4411844909191131,0.4203872084617615,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9990000128746032,0.6990562081336975,0.4347610771656036,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.7785457372665405,0.2895579040050506,0.277627557516098,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.6811881065368652,0.1918922662734985,0.8799483180046082,285.39129638671875,285.564453125,293.6544494628906,287.0199584960937,293.6553039550781,297.0916442871094,285.392578125,1.0,0.5309250354766846,1.0,1.0,0.0,1.0,-2.7409439086914062,2.7409379482269287,6.041990218363935e-06,2.117854118347168,0.8925589919090271,0.8925589919090271,0.0,142.40757751464844,145.0,22910.189453125,-0.0,1841.6981201171875,1.0,283.0420837402344,284.5475158691406,289.9608154296875,291.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,36202.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403168082237244,1.0,0.0,0.0,3.630221366882324,3.6302452087402335,8.793454071565066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.229736328125,0.0,1512.7791748046875,1895.4371337890625,0.0,1942.28076171875,0.8989943861961365,1.0,0.0,3.0,1.0,0.0
12073260,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.781369686126709,0.2957052886486053,0.2691795229911804,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8882476091384888,0.439276248216629,0.4186252951622009,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9990000128746032,0.6975553035736084,0.439202219247818,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.774764358997345,0.2882960140705108,0.2764700055122375,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.6773624420166016,0.1907393783330917,0.8749445676803589,285.4710693359375,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.0846252441406,285.471435546875,1.0,0.531370222568512,1.0,1.0,0.0,1.0,-2.735448122024536,2.7354421615600586,6.017992291162955e-06,2.1137049198150635,0.8909772038459778,0.8909772038459778,0.0,144.114501953125,148.0,22541.091796875,-0.0,1841.2464599609373,1.0,283.14703369140625,284.6407165527344,289.9426574707031,291.42486572265625,293.1499938964844,293.1499938964844,283.1499938964844,35820.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272974252700806,1.0,0.0,0.0,3.604008197784424,3.604031562805176,8.666920621180907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.8779296875,0.0,1481.2769775390625,1895.4371337890625,0.0,1832.4749755859373,0.8915095925331116,1.0,0.0,3.0,1.0,0.0
12073320,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.781369686126709,0.2957052886486053,0.2691795229911804,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8882476091384888,0.439276248216629,0.4186252951622009,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.9990000128746032,0.6975553035736084,0.439202219247818,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.774764358997345,0.2882960140705108,0.2764700055122375,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.6773624420166016,0.1907393783330917,0.8749445676803589,285.4710693359375,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.0846252441406,285.471435546875,1.0,0.531370222568512,1.0,1.0,0.0,1.0,-2.735448122024536,2.7354421615600586,6.017992291162955e-06,2.1137049198150635,0.8909772038459778,0.8909772038459778,0.0,144.114501953125,148.0,22541.091796875,-0.0,1841.2464599609373,1.0,283.14703369140625,284.6407165527344,289.9426574707031,291.42486572265625,293.1499938964844,293.1499938964844,283.1499938964844,35820.94921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272974252700806,1.0,0.0,0.0,3.604008197784424,3.604031562805176,8.666920621180907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.8779296875,0.0,1481.2769775390625,1895.4371337890625,0.0,1832.4749755859373,0.8915095925331116,1.0,0.0,3.0,1.0,0.0
12073380,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7769071459770203,0.2941223978996277,0.2679456770420074,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8831931948661804,0.437094122171402,0.4167628288269043,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.6950571537017822,0.44460529088974,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7704545259475708,0.2868720293045044,0.2752836346626282,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.6730993986129761,0.1895011365413665,0.8700271248817444,285.4758605957031,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.0755920410156,285.4757385253906,1.0,0.5322232246398926,1.0,1.0,0.0,1.0,-2.730885505676269,2.730879545211792,5.9982025959470775e-06,2.1103057861328125,0.8881112337112427,0.8881112337112427,0.0,146.29502868652344,136.0,22377.451171875,-0.0,1844.4217529296875,1.0,283.14990234375,284.6524963378906,289.9598999023437,291.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,35170.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241289019584656,1.0,0.0,0.0,3.5588183403015137,3.5588414669036865,8.450938366877381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.1865234375,0.0,1428.01953125,1895.4371337890625,0.0,1806.1263427734373,0.8803955316543579,1.0,0.0,3.0,1.0,0.0
12073440,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.7769071459770203,0.2941223978996277,0.2679456770420074,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8831931948661804,0.437094122171402,0.4167628288269043,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.9990000128746032,0.6950571537017822,0.44460529088974,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.7704545259475708,0.2868720293045044,0.2752836346626282,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.6730993986129761,0.1895011365413665,0.8700271248817444,285.4758605957031,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.0755920410156,285.4757385253906,1.0,0.5322232246398926,1.0,1.0,0.0,1.0,-2.730885505676269,2.730879545211792,5.9982025959470775e-06,2.1103057861328125,0.8881112337112427,0.8881112337112427,0.0,146.29502868652344,136.0,22377.451171875,-0.0,1844.4217529296875,1.0,283.14990234375,284.6524963378906,289.9598999023437,291.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,35170.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241289019584656,1.0,0.0,0.0,3.5588183403015137,3.5588414669036865,8.450938366877381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.1865234375,0.0,1428.01953125,1895.4371337890625,0.0,1806.1263427734373,0.8803955316543579,1.0,0.0,3.0,1.0,0.0
12073500,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.776499330997467,0.293208509683609,0.2671501338481903,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8828137516975403,0.4358755946159363,0.4156448543071747,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.9990000128746032,0.6935092806816101,0.4439713060855865,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.7701253294944763,0.2860647737979889,0.2745418846607208,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.6726148128509521,0.1888191252946853,0.867012083530426,285.4774780273437,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0710144042969,285.47723388671875,1.0,0.5306052565574646,1.0,1.0,0.0,1.0,-2.723323106765747,2.723317146301269,5.965477612335235e-06,2.1046738624572754,0.8863994479179382,0.8863994479179382,0.0,145.75502014160156,136.0,22252.755859375,-0.0,1830.3570556640625,1.0,283.1499938964844,284.6588439941406,289.95849609375,291.4402160644531,293.1499938964844,293.1499938964844,283.1499938964844,34637.94921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723839282989502,1.0,0.0,0.0,3.524292230606079,3.5243148803710938,8.287759101222036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.85302734375,0.0,1387.91796875,1895.4371337890625,0.0,1803.7254638671875,0.8747602701187134,1.0,0.0,3.0,1.0,0.0
12073560,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7773276567459106,0.2922478318214416,0.2662649154663086,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8838736414909363,0.4345975816249847,0.414423257112503,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736633300781,0.9990000128746032,0.6923215389251709,0.4411132633686065,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7710124254226685,0.2852092385292053,0.273709625005722,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.6732260584831238,0.1881057769060135,0.8636544346809387,285.4737243652344,285.7241516113281,293.52569580078125,286.9557189941406,293.5266418457031,297.06756591796875,285.4731750488281,1.0,0.5280507802963257,1.0,1.0,0.0,1.0,-2.712326765060425,2.712320804595948,5.917603630223312e-06,2.0962727069854736,0.8844039440155029,0.8844039440155029,0.0,144.12295532226562,124.0,22115.79296875,-0.0,1806.1201171875,1.0,283.1499938964844,284.65924072265625,289.9511108398437,291.428955078125,293.1499938964844,293.1499938964844,283.1499938964844,34381.24609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235942482948303,1.0,0.0,0.0,3.50253701210022,3.502559423446656,8.185755859813071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.537109375,0.0,1363.5914306640625,1895.4371337890625,0.0,1801.695068359375,0.8666778802871704,1.0,0.0,3.0,1.0,0.0
