time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7816122174263,0.2902877330780029,0.2643643617630005,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8890246152877808,0.4319685399532318,0.4118125736713409,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9990000128746032,0.6915479302406311,0.4309536516666412,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.7753474712371826,0.2834169268608093,0.2718807756900787,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.6767467856407166,0.1866255700588226,0.8563112020492554,285.4671936035156,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0630187988281,285.46649169921875,1.0,0.520762026309967,1.0,1.0,0.0,1.0,-2.6836817264556885,2.683675765991211,5.793558102595853e-06,2.074270725250244,0.8798028826713562,0.8798028826713562,0.0,138.760986328125,127.0,21776.0078125,-0.0,1738.72705078125,1.0,283.1499938964844,284.6639099121094,289.9237670898437,291.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,33521.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217866778373718,1.0,0.0,0.0,3.43828558921814,3.438307046890259,7.888186814852816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0234375,0.0,1292.6658935546875,1895.4371337890625,0.0,1786.7469482421875,0.8511230945587158,1.0,0.0,3.0,1.0,0.0
12073680,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7816122174263,0.2902877330780029,0.2643643617630005,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8890246152877808,0.4319685399532318,0.4118125736713409,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.9990000128746032,0.6915479302406311,0.4309536516666412,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.7753474712371826,0.2834169268608093,0.2718807756900787,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.6767467856407166,0.1866255700588226,0.8563112020492554,285.4671936035156,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0630187988281,285.46649169921875,1.0,0.520762026309967,1.0,1.0,0.0,1.0,-2.6836817264556885,2.683675765991211,5.793558102595853e-06,2.074270725250244,0.8798028826713562,0.8798028826713562,0.0,138.760986328125,127.0,21776.0078125,-0.0,1738.72705078125,1.0,283.1499938964844,284.6639099121094,289.9237670898437,291.3864440917969,293.1499938964844,293.1499938964844,283.1499938964844,33521.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217866778373718,1.0,0.0,0.0,3.43828558921814,3.438307046890259,7.888186814852816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.0234375,0.0,1292.6658935546875,1895.4371337890625,0.0,1786.7469482421875,0.8511230945587158,1.0,0.0,3.0,1.0,0.0
12073740,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7827247381210327,0.2883314192295074,0.2625375092029571,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.890495777130127,0.4293026924133301,0.409235805273056,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.9990000128746032,0.6919738054275513,0.4261969327926636,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7765038013458252,0.2815570831298828,0.2700638175010681,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.6774019598960876,0.185108408331871,0.8491761684417725,285.4644470214844,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.060302734375,285.4641418457031,1.0,0.5165030360221863,1.0,1.0,0.0,1.0,-2.661902904510498,2.6618971824646,5.699675512005342e-06,2.057325601577759,0.8743420839309692,0.8743420839309692,0.0,135.984619140625,130.0,21466.884765625,-0.0,1694.2615966796875,1.0,283.1499938964844,284.6733093261719,289.891357421875,291.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,32616.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177749872207642,1.0,0.0,0.0,3.367319345474243,3.367340087890625,7.565922715002671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.2919921875,0.0,1217.47265625,1895.4371337890625,0.0,1753.7535400390625,0.8340173363685608,1.0,0.0,3.0,1.0,0.0
12073800,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7827247381210327,0.2883314192295074,0.2625375092029571,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644470214844,0.890495777130127,0.4293026924133301,0.409235805273056,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.9990000128746032,0.6919738054275513,0.4261969327926636,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7765038013458252,0.2815570831298828,0.2700638175010681,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.6774019598960876,0.185108408331871,0.8491761684417725,285.4644470214844,285.8427429199219,293.4300537109375,286.9111022949219,293.4311218261719,297.060302734375,285.4641418457031,1.0,0.5165030360221863,1.0,1.0,0.0,1.0,-2.661902904510498,2.6618971824646,5.699675512005342e-06,2.057325601577759,0.8743420839309692,0.8743420839309692,0.0,135.984619140625,130.0,21466.884765625,-0.0,1694.2615966796875,1.0,283.1499938964844,284.6733093261719,289.891357421875,291.3345947265625,293.1499938964844,293.1499938964844,283.1499938964844,32616.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177749872207642,1.0,0.0,0.0,3.367319345474243,3.367340087890625,7.565922715002671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.2919921875,0.0,1217.47265625,1895.4371337890625,0.0,1753.7535400390625,0.8340173363685608,1.0,0.0,3.0,1.0,0.0
12073860,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.7819247245788574,0.2869947552680969,0.2613341212272644,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.8896971344947815,0.4274758398532867,0.4075137674808502,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.9990000128746032,0.6918026804924011,0.425515353679657,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.7757295966148376,0.2802606523036957,0.2688403129577636,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6764435768127441,0.1840551048517227,0.8444358110427856,285.4673767089844,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.0579833984375,285.46734619140625,1.0,0.5146618485450745,1.0,1.0,0.0,1.0,-2.650399208068848,2.650393486022949,5.650519142363919e-06,2.048434972763061,0.8702026009559631,0.8702026009559631,0.0,135.29434204101562,130.0,21269.23046875,-0.0,1674.5382080078125,1.0,283.1499938964844,284.6848449707031,289.8714599609375,291.301513671875,293.1499938964844,293.1499938964844,283.1499938964844,31877.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143271565437317,1.0,0.0,0.0,3.3103628158569336,3.310383081436157,7.312140155590896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.37744140625,0.0,1159.1397705078125,1895.4371337890625,0.0,1725.6026611328125,0.8231731057167053,1.0,0.0,3.0,1.0,0.0
12073920,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7812355160713196,0.2863587141036987,0.2607727944850921,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8889613151550293,0.4266083836555481,0.4067074656486511,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.9990000128746032,0.6915253400802612,0.4256996810436249,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7750531435012817,0.2796413600444793,0.2682653665542602,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6757113337516785,0.1835531443357467,0.8422196507453918,285.46734619140625,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.0566101074219,285.4672546386719,1.0,0.5140256881713867,1.0,1.0,0.0,1.0,-2.6456222534179688,2.6456165313720703,5.630176019622013e-06,2.044746398925781,0.8680993318557739,0.8680993318557739,0.0,135.203369140625,133.0,21187.3984375,-0.0,1667.274169921875,1.0,283.1499938964844,284.6881103515625,289.8631591796875,291.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,31684.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126632928848267,1.0,0.0,0.0,3.290851831436157,3.2908718585968018,7.226199727483618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.371826171875,0.0,1139.989501953125,1895.4371337890625,0.0,1712.08642578125,0.8156498670578003,1.0,0.0,3.0,1.0,0.0
12073980,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.7780789732933044,0.2843447625637054,0.259017139673233,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.8855131268501282,0.4238695800304413,0.4041843116283417,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9990000128746032,0.6897832751274109,0.4278883635997772,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.7719504833221436,0.277677446603775,0.2664635181427002,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6725341081619263,0.1819657981395721,0.8353196978569031,285.4740295410156,285.97247314453125,293.325439453125,286.86474609375,293.3265991210937,297.0514831542969,285.4740905761719,1.0,0.5127668380737305,1.0,1.0,0.0,1.0,-2.632651805877685,2.632646083831787,5.575139311986277e-06,2.0347378253936768,0.8610689640045166,0.8610689640045166,0.0,135.66494750976562,136.0,20920.45703125,-0.0,1650.84228515625,1.0,283.1499938964844,284.7070007324219,289.8390197753906,291.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,30736.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074413299560547,1.0,0.0,0.0,3.209437608718872,3.2094566822052,6.873077040836506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.224609375,0.0,1061.4107666015625,1895.4371337890625,0.0,1669.966552734375,0.7961575984954834,1.0,0.0,3.0,1.0,0.0
12074040,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.7780789732933044,0.2843447625637054,0.259017139673233,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.8855131268501282,0.4238695800304413,0.4041843116283417,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.9990000128746032,0.6897832751274109,0.4278883635997772,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.7719504833221436,0.277677446603775,0.2664635181427002,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.6725341081619263,0.1819657981395721,0.8353196978569031,285.4740295410156,285.97247314453125,293.325439453125,286.86474609375,293.3265991210937,297.0514831542969,285.4740905761719,1.0,0.5127668380737305,1.0,1.0,0.0,1.0,-2.632651805877685,2.632646083831787,5.575139311986277e-06,2.0347378253936768,0.8610689640045166,0.8610689640045166,0.0,135.66494750976562,136.0,20920.45703125,-0.0,1650.84228515625,1.0,283.1499938964844,284.7070007324219,289.8390197753906,291.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,30736.966796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074413299560547,1.0,0.0,0.0,3.209437608718872,3.2094566822052,6.873077040836506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.224609375,0.0,1061.4107666015625,1895.4371337890625,0.0,1669.966552734375,0.7961575984954834,1.0,0.0,3.0,1.0,0.0
12074100,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.7760595083236694,0.283319354057312,0.2581331431865692,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804992675781,0.8832842111587524,0.4224807322025299,0.402915358543396,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.9990000128746032,0.6884154081344604,0.4297029674053192,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.7699686884880066,0.2766794860363006,0.2655578851699829,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.6705589890480042,0.1811610013246536,0.8318736553192139,285.4804992675781,286.0067443847656,293.2977905273437,286.85284423828125,293.2989807128906,297.0487670898437,285.4808654785156,1.0,0.512462317943573,1.0,1.0,0.0,1.0,-2.6270151138305664,2.627009630203247,5.551311915041879e-06,2.030391454696656,0.8572824597358704,0.8572824597358704,0.0,136.2310791015625,136.0,20780.029296875,-0.0,1645.3795166015625,1.0,283.1499938964844,284.7205505371094,289.827392578125,291.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,30113.568359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049113512039185,1.0,0.0,0.0,3.1593475341796875,3.1593658924102783,6.660212648057495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.25390625,0.0,1014.6131591796876,1895.4371337890625,0.0,1649.726318359375,0.7869352698326111,1.0,0.0,3.0,1.0,0.0
12074160,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.7738289833068848,0.282280296087265,0.2572460174560547,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48394775390625,0.880811870098114,0.4210756719112396,0.4016419053077698,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.9990000128746032,0.686731219291687,0.4318806529045105,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.7677826285362244,0.2756712138652801,0.2646504640579223,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.6683995723724365,0.1803471893072128,0.8284258842468262,285.4839172363281,286.04180908203125,293.2695007324219,286.8408203125,293.270751953125,297.0466003417969,285.484130859375,1.0,0.5123233795166016,1.0,1.0,0.0,1.0,-2.621801853179932,2.621796131134033,5.529321242647711e-06,2.026372194290161,0.8532463312149048,0.8532463312149048,0.0,136.96920776367188,139.0,20657.361328125,-0.0,1641.30126953125,1.0,283.1499938964844,284.7295227050781,289.8162841796875,291.207275390625,293.1499938964844,293.1499938964844,283.1499938964844,29782.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025013566017151,1.0,0.0,0.0,3.123380422592163,3.123398542404175,6.50943206892407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.73583984375,0.0,982.5985717773438,1895.4371337890625,0.0,1630.54931640625,0.7756175398826599,1.0,0.0,3.0,1.0,0.0
12074220,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.7691510915756226,0.280270516872406,0.2555377185344696,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.875602126121521,0.4183574616909027,0.3991852700710296,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.9990000128746032,0.6827481389045715,0.4368039071559906,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.7632113099098206,0.27372807264328,0.2629113495349884,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.6639112234115601,0.178767904639244,0.8217987418174744,285.496337890625,286.11065673828125,293.2139892578125,286.8175964355469,293.2152709960937,297.0433349609375,285.4966735839844,1.0,0.5124019384384155,1.0,1.0,0.0,1.0,-2.612659215927124,2.6126537322998047,5.490859621204436e-06,2.019322872161865,0.8450728058815002,0.8450728058815002,0.0,138.74783325195312,139.0,20403.4140625,-0.0,1636.3330078125,1.0,283.1499938964844,284.7545471191406,289.794189453125,291.1700134277344,293.1499938964844,293.1499938964844,283.1499938964844,28851.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980422139167786,1.0,0.0,0.0,3.0362987518310547,3.03631591796875,6.151518050501181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.893310546875,0.0,907.0784301757812,1895.4371337890625,0.0,1595.3370361328125,0.7578681111335754,1.0,0.0,3.0,1.0,0.0
12074280,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7688990235328674,0.2801657617092132,0.2554493844509125,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.8753210306167603,0.4182167947292328,0.3990585207939148,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9990000128746032,0.6825165152549744,0.4370797276496887,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7629654407501221,0.27362722158432,0.2628217041492462,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.6636701822280884,0.1786853224039077,0.821455180644989,285.4967041015625,286.1142578125,293.2110595703125,286.8163757324219,293.2123718261719,297.04315185546875,285.4970397949219,1.0,0.5124161243438721,1.0,1.0,0.0,1.0,-2.612211465835572,2.612205982208252,5.488980150403222e-06,2.018977642059326,0.8446283340454102,0.8446283340454102,0.0,138.85043334960938,127.0,20391.44140625,-0.0,1636.1593017578125,1.0,283.1499938964844,284.7554931640625,289.7930603027344,291.1681823730469,293.1499938964844,293.1499938964844,283.1499938964844,28823.640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697823166847229,1.0,0.0,0.0,3.032767534255981,3.032784938812256,6.137218520052556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.055908203125,0.0,904.1631469726562,1895.4371337890625,0.0,1593.6163330078125,0.7540568113327026,1.0,0.0,3.0,1.0,0.0
12074340,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.769117534160614,0.2779982686042785,0.2534608244895935,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8758172988891602,0.4153124094009399,0.3962798714637756,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.9990000128746032,0.6784896850585938,0.4333101511001587,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7631964683532715,0.2715234160423279,0.2607931196689605,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.663413405418396,0.1769469827413559,0.8134594559669495,285.5061950683594,286.19000244140625,293.1499938964844,286.7913818359375,293.1513671875,297.03936767578125,285.506103515625,1.0,0.5076106190681458,1.0,1.0,0.0,1.0,-2.589925765991211,2.589920282363892,5.396113920141943e-06,2.0019471645355225,0.8350977301597595,0.8350977301597595,0.0,136.4813690185547,115.0,20040.515625,-0.0,1594.52392578125,1.0,283.1499938964844,284.77947998046875,289.76739501953125,291.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,27868.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930673718452454,1.0,0.0,0.0,2.9374966621398926,2.9375131130218506,5.757688086305279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3017578125,0.0,826.5808715820312,1895.4371337890625,0.0,1556.4774169921875,0.7314637899398804,1.0,0.0,3.0,1.0,0.0
12074400,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.769117534160614,0.2779982686042785,0.2534608244895935,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8758172988891602,0.4153124094009399,0.3962798714637756,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.9990000128746032,0.6784896850585938,0.4333101511001587,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7631964683532715,0.2715234160423279,0.2607931196689605,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.663413405418396,0.1769469827413559,0.8134594559669495,285.5061950683594,286.19000244140625,293.1499938964844,286.7913818359375,293.1513671875,297.03936767578125,285.506103515625,1.0,0.5076106190681458,1.0,1.0,0.0,1.0,-2.589925765991211,2.589920282363892,5.396113920141943e-06,2.0019471645355225,0.8350977301597595,0.8350977301597595,0.0,136.4813690185547,115.0,20040.515625,-0.0,1594.52392578125,1.0,283.1499938964844,284.77947998046875,289.76739501953125,291.1242980957031,293.1499938964844,293.1499938964844,283.1499938964844,27868.0078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930673718452454,1.0,0.0,0.0,2.9374966621398926,2.9375131130218506,5.757688086305279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3017578125,0.0,826.5808715820312,1895.4371337890625,0.0,1556.4774169921875,0.7314637899398804,1.0,0.0,3.0,1.0,0.0
12074460,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7733526825904846,0.2758400738239288,0.2513633966445923,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.8809530735015869,0.4123757481575012,0.3933578133583069,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.9990000128746032,0.6767008900642395,0.4227738380432129,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7673264741897583,0.2693803608417511,0.2586100399494171,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6666162014007568,0.1751914918422699,0.8047715425491333,285.5113220214844,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.035888671875,285.51104736328125,1.0,0.4997183978557586,1.0,1.0,0.0,1.0,-2.558178663253784,2.558173418045044,5.264709670882439e-06,1.977441906929016,0.8244973421096802,0.8244973421096802,0.0,130.97752380371094,118.0,19616.396484375,-0.0,1527.018310546875,1.0,283.1499938964844,284.8014831542969,289.73651123046875,291.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,26923.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874225735664368,1.0,0.0,0.0,2.8371121883392334,2.837127685546875,5.370891358325025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.73291015625,0.0,750.0955200195312,1895.4371337890625,0.0,1512.943359375,0.7077563405036926,1.0,0.0,3.0,1.0,0.0
12074520,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7733526825904846,0.2758400738239288,0.2513633966445923,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.8809530735015869,0.4123757481575012,0.3933578133583069,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51129150390625,0.9990000128746032,0.6767008900642395,0.4227738380432129,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.7673264741897583,0.2693803608417511,0.2586100399494171,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6666162014007568,0.1751914918422699,0.8047715425491333,285.5113220214844,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.035888671875,285.51104736328125,1.0,0.4997183978557586,1.0,1.0,0.0,1.0,-2.558178663253784,2.558173418045044,5.264709670882439e-06,1.977441906929016,0.8244973421096802,0.8244973421096802,0.0,130.97752380371094,118.0,19616.396484375,-0.0,1527.018310546875,1.0,283.1499938964844,284.8014831542969,289.73651123046875,291.070556640625,293.1499938964844,293.1499938964844,283.1499938964844,26923.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874225735664368,1.0,0.0,0.0,2.8371121883392334,2.837127685546875,5.370891358325025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.73291015625,0.0,750.0955200195312,1895.4371337890625,0.0,1512.943359375,0.7077563405036926,1.0,0.0,3.0,1.0,0.0
12074580,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7745113372802734,0.2737221419811249,0.2493788301944732,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8824867606163025,0.4094421565532684,0.3905164003372192,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9990000128746032,0.6762421131134033,0.4175835251808166,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7684004306793213,0.2672351002693176,0.2565047442913055,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6671363711357117,0.1734853088855743,0.7966727614402771,285.52117919921875,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.0332946777344,285.5214538574219,1.0,0.4949573874473572,1.0,1.0,0.0,1.0,-2.533869981765747,2.533864736557007,5.164758022146998e-06,1.9584550857543943,0.8128504157066345,0.8128504157066345,0.0,128.0098419189453,121.0,19216.47265625,-0.0,1481.7288818359375,1.0,283.1499938964844,284.8295593261719,289.70233154296875,291.01171875,293.1499938964844,293.1499938964844,283.1499938964844,25984.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806710958480835,1.0,0.0,0.0,2.731286764144897,2.7313013076782227,4.977691219210101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.062744140625,0.0,675.0283203125,1895.4371337890625,0.0,1461.6800537109375,0.6828716397285461,1.0,0.0,3.0,1.0,0.0
12074640,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7745113372802734,0.2737221419811249,0.2493788301944732,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52117919921875,0.8824867606163025,0.4094421565532684,0.3905164003372192,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9990000128746032,0.6762421131134033,0.4175835251808166,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211181640625,0.7684004306793213,0.2672351002693176,0.2565047442913055,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.6671363711357117,0.1734853088855743,0.7966727614402771,285.52117919921875,286.3570861816406,293.0152587890625,286.7357788085937,293.016845703125,297.0332946777344,285.5214538574219,1.0,0.4949573874473572,1.0,1.0,0.0,1.0,-2.533869981765747,2.533864736557007,5.164758022146998e-06,1.9584550857543943,0.8128504157066345,0.8128504157066345,0.0,128.0098419189453,121.0,19216.47265625,-0.0,1481.7288818359375,1.0,283.1499938964844,284.8295593261719,289.70233154296875,291.01171875,293.1499938964844,293.1499938964844,283.1499938964844,25984.142578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806710958480835,1.0,0.0,0.0,2.731286764144897,2.7313013076782227,4.977691219210101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.062744140625,0.0,675.0283203125,1895.4371337890625,0.0,1461.6800537109375,0.6828716397285461,1.0,0.0,3.0,1.0,0.0
12074700,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7740486860275269,0.2726758420467376,0.2484254091978073,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8820348381996155,0.4079794883728027,0.3891259729862213,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.9990000128746032,0.6757769584655762,0.4167222082614898,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7678995728492737,0.2661590576171875,0.2554777860641479,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.531005859375,0.666486918926239,0.1726391613483429,0.7928103804588318,285.5314636230469,286.4024658203125,292.9786376953125,286.72039794921875,292.98028564453125,297.0321960449219,285.5322265625,1.0,0.4933221042156219,1.0,1.0,0.0,1.0,-2.524142026901245,2.524136781692505,5.125102688907646e-06,1.9508931636810305,0.8066920638084412,0.8066920638084412,0.0,127.32930755615234,121.0,19015.36328125,-0.0,1465.9984130859375,1.0,283.1499938964844,284.8500061035156,289.6852722167969,290.98211669921875,293.1499938964844,293.1499938964844,283.1499938964844,25368.71484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770726442337036,1.0,0.0,0.0,2.668800115585327,2.668814182281494,4.7525367108391947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.029541015625,0.0,632.8131713867188,1895.4371337890625,0.0,1434.7265625,0.6709091663360596,1.0,0.0,3.0,1.0,0.0
12074760,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387878417969,0.7730876803398132,0.2716321647167206,0.2474920600652694,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8810012340545654,0.4065197706222534,0.3877549171447754,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.9990000128746032,0.6750458478927612,0.4166850447654724,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.766901433467865,0.265079915523529,0.2544633746147156,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.6653978228569031,0.1717920303344726,0.7890205383300781,285.53887939453125,286.4492492675781,292.9409484863281,286.7044677734375,292.9426574707031,297.0311889648437,285.5394897460937,1.0,0.4920820295810699,1.0,1.0,0.0,1.0,-2.515554428100586,2.515549421310425,5.0902290240628645e-06,1.9442195892333984,0.8002288341522217,0.8002288341522217,0.0,127.02540588378906,124.0,18838.154296875,-0.0,1453.471923828125,1.0,283.1499938964844,284.8656921386719,289.6689758300781,290.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,25043.595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734988689422607,1.0,0.0,0.0,2.620123863220215,2.6201372146606445,4.580753909522173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.909912109375,0.0,601.9938354492188,1895.4371337890625,0.0,1408.2186279296875,0.6568301320075989,1.0,0.0,3.0,1.0,0.0
12074820,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.7699949145317078,0.2695454657077789,0.2456547319889068,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8775787353515625,0.4036092460155487,0.3850489556789398,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.9990000128746032,0.6727064251899719,0.4185414910316467,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.7637500762939453,0.2629141807556152,0.2524558007717132,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.6621914505958557,0.1700879335403442,0.7815486192703247,285.5631103515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641967773437,297.0292358398437,285.56402587890625,1.0,0.4905160367488861,1.0,1.0,0.0,1.0,-2.50093412399292,2.500929117202759,5.031141427025432e-06,1.932861328125,0.7866431474685669,0.7866431474685669,0.0,127.2961196899414,127.0,18463.615234375,-0.0,1435.6715087890625,1.0,283.1499938964844,284.9090881347656,289.6356811523437,290.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,24098.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663911938667297,1.0,0.0,0.0,2.503658533096313,2.503671169281006,4.182573718480853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.089599609375,0.0,531.5563354492188,1895.4371337890625,0.0,1356.289794921875,0.6296497583389282,1.0,0.0,3.0,1.0,0.0
12074880,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.7699949145317078,0.2695454657077789,0.2456547319889068,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8775787353515625,0.4036092460155487,0.3850489556789398,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.9990000128746032,0.6727064251899719,0.4185414910316467,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.7637500762939453,0.2629141807556152,0.2524558007717132,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.6621914505958557,0.1700879335403442,0.7815486192703247,285.5631103515625,286.546630859375,292.8623962402344,286.6709899902344,292.8641967773437,297.0292358398437,285.56402587890625,1.0,0.4905160367488861,1.0,1.0,0.0,1.0,-2.50093412399292,2.500929117202759,5.031141427025432e-06,1.932861328125,0.7866431474685669,0.7866431474685669,0.0,127.2961196899414,127.0,18463.615234375,-0.0,1435.6715087890625,1.0,283.1499938964844,284.9090881347656,289.6356811523437,290.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,24098.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663911938667297,1.0,0.0,0.0,2.503658533096313,2.503671169281006,4.182573718480853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.089599609375,0.0,531.5563354492188,1895.4371337890625,0.0,1356.289794921875,0.6296497583389282,1.0,0.0,3.0,1.0,0.0
12074940,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7658078074455261,0.2674570083618164,0.2438438981771469,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.872890830039978,0.4007134437561035,0.3823855221271515,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9990000128746032,0.6692050099372864,0.4222795069217682,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7595287561416626,0.2607420086860657,0.2504713535308838,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.6580262780189514,0.168364018201828,0.7741411328315735,285.5939025878906,286.6488952636719,292.7799377441406,286.6355285644531,292.7818298339844,297.0273132324219,285.5951232910156,1.0,0.4898464381694793,1.0,1.0,0.0,1.0,-2.4887635707855225,2.4887585639953613,4.982230620953487e-06,1.9234098196029663,0.7721160650253296,0.7721160650253296,0.0,128.43148803710938,115.0,18083.5546875,-0.0,1424.843505859375,1.0,283.1499938964844,284.9599914550781,289.60076904296875,290.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,23147.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594125628471375,1.0,0.0,0.0,2.3821122646331787,2.382123708724976,3.786324214161141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.736328125,0.0,464.3373107910156,1895.4371337890625,0.0,1306.3587646484375,0.6013917922973633,1.0,0.0,3.0,1.0,0.0
12075000,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.7658078074455261,0.2674570083618164,0.2438438981771469,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939636230469,0.872890830039978,0.4007134437561035,0.3823855221271515,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9990000128746032,0.6692050099372864,0.4222795069217682,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936584472656,0.7595287561416626,0.2607420086860657,0.2504713535308838,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.6580262780189514,0.168364018201828,0.7741411328315735,285.5939025878906,286.6488952636719,292.7799377441406,286.6355285644531,292.7818298339844,297.0273132324219,285.5951232910156,1.0,0.4898464381694793,1.0,1.0,0.0,1.0,-2.4887635707855225,2.4887585639953613,4.982230620953487e-06,1.9234098196029663,0.7721160650253296,0.7721160650253296,0.0,128.43148803710938,115.0,18083.5546875,-0.0,1424.843505859375,1.0,283.1499938964844,284.9599914550781,289.60076904296875,290.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,23147.033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594125628471375,1.0,0.0,0.0,2.3821122646331787,2.382123708724976,3.786324214161141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.736328125,0.0,464.3373107910156,1895.4371337890625,0.0,1306.3587646484375,0.6013917922973633,1.0,0.0,3.0,1.0,0.0
12075060,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7660659551620483,0.2658734917640686,0.2423790246248245,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.8733280301094055,0.398508220911026,0.3802684545516968,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.9990000128746032,0.6664778590202332,0.4193185865879059,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7596715688705444,0.2590742707252502,0.2488574087619781,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.6578043699264526,0.1670244634151458,0.7679518461227417,285.61962890625,286.7296142578125,292.7148132324219,286.6073913574219,292.716796875,297.0257263183594,285.6206970214844,1.0,0.4860789179801941,1.0,1.0,0.0,1.0,-2.471541404724121,2.47153639793396,4.913802513328847e-06,1.9102258682250977,0.7604266405105591,0.7604266405105591,0.0,126.6496124267578,115.0,17734.16796875,-0.0,1395.376708984375,1.0,283.1499938964844,285.0025329589844,289.57183837890625,290.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,22334.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540113687515259,1.0,0.0,0.0,2.282233715057373,2.282244682312012,3.4754705779960204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.7666015625,0.0,413.4353637695313,1895.4371337890625,0.0,1268.455322265625,0.5810734033584595,1.0,0.0,3.0,1.0,0.0
12075120,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6247863769531,0.7667248845100403,0.2653750479221344,0.2419045567512512,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.874134361743927,0.397809088230133,0.3795837461948395,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.9990000128746032,0.665843665599823,0.4174210727214813,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.7602750658988953,0.2585448622703552,0.248330071568489,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6243896484375,0.6582238674163818,0.1666000485420227,0.7659090161323547,285.6249389648437,286.755615234375,292.69384765625,286.5982666015625,292.69586181640625,297.0252685546875,285.6258544921875,1.0,0.4844816029071808,1.0,1.0,0.0,1.0,-2.46478271484375,2.464777946472168,4.88699561174144e-06,1.905007243156433,0.756566047668457,0.756566047668457,0.0,125.6507797241211,118.0,17622.7109375,-0.0,1382.654541015625,1.0,283.1499938964844,285.0128479003906,289.56231689453125,290.7779235839844,293.1499938964844,293.1499938964844,283.1499938964844,22189.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522521376609802,1.0,0.0,0.0,2.255664110183716,2.2556748390197754,3.395019234631036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.524169921875,0.0,400.8818359375,1895.4371337890625,0.0,1256.252685546875,0.5721171498298645,1.0,0.0,3.0,1.0,0.0
12075180,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.7657074928283691,0.2633451521396637,0.2400520890951156,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.8730959296226501,0.3949373364448547,0.3768497407436371,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.9990000128746032,0.6635357737541199,0.4158763885498047,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7590979337692261,0.2563690543174743,0.2462475448846817,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.6567338109016418,0.1648758351802826,0.7580059766769409,285.6622009277344,286.8664245605469,292.6044921875,286.55938720703125,292.6065673828125,297.0238342285156,285.6638488769531,1.0,0.481461226940155,1.0,1.0,0.0,1.0,-2.445408821105957,2.445404052734375,4.810187874682015e-06,1.8898465633392327,0.7400268912315369,0.7400268912315369,0.0,124.38207244873048,121.0,17158.8125,-0.0,1353.1810302734375,1.0,283.1499938964844,285.07403564453125,289.518798828125,290.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,21220.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441195011138916,1.0,0.0,0.0,2.1244983673095703,2.124508142471313,3.011661533491861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.327392578125,0.0,341.6292419433594,1895.4371337890625,0.0,1200.775146484375,0.5448886156082153,1.0,0.0,3.0,1.0,0.0
12075240,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.7657074928283691,0.2633451521396637,0.2400520890951156,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.8730959296226501,0.3949373364448547,0.3768497407436371,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.9990000128746032,0.6635357737541199,0.4158763885498047,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618957519531,0.7590979337692261,0.2563690543174743,0.2462475448846817,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66131591796875,0.6567338109016418,0.1648758351802826,0.7580059766769409,285.6622009277344,286.8664245605469,292.6044921875,286.55938720703125,292.6065673828125,297.0238342285156,285.6638488769531,1.0,0.481461226940155,1.0,1.0,0.0,1.0,-2.445408821105957,2.445404052734375,4.810187874682015e-06,1.8898465633392327,0.7400268912315369,0.7400268912315369,0.0,124.38207244873048,121.0,17158.8125,-0.0,1353.1810302734375,1.0,283.1499938964844,285.07403564453125,289.518798828125,290.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,21220.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441195011138916,1.0,0.0,0.0,2.1244983673095703,2.124508142471313,3.011661533491861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.327392578125,0.0,341.6292419433594,1895.4371337890625,0.0,1200.775146484375,0.5448886156082153,1.0,0.0,3.0,1.0,0.0
12075300,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.7644588351249695,0.2623346149921417,0.2391565442085266,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.8717089891433716,0.3935053050518036,0.3755136430263519,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.9990000128746032,0.6621675491333008,0.4163616597652435,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787109375,0.7577806711196899,0.2552798688411712,0.2452315688133239,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781311035156,0.6553596258163452,0.1640196591615677,0.7542092800140381,285.67901611328125,286.9232482910156,292.55865478515625,286.53936767578125,292.560791015625,297.02325439453125,285.6806640625,1.0,0.4804814755916595,1.0,1.0,0.0,1.0,-2.4375271797180176,2.4375224113464355,4.779185019287979e-06,1.883712887763977,0.7313312888145447,0.7313312888145447,0.0,124.32340240478516,121.0,16949.75,-0.0,1343.2039794921875,1.0,283.1499938964844,285.1013488769531,289.4975891113281,290.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,20975.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398760080337524,1.0,0.0,0.0,2.069288492202759,2.069297790527344,2.8571656685016933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.8115234375,0.0,319.2601318359375,1895.4371337890625,0.0,1172.45068359375,0.5326871275901794,1.0,0.0,3.0,1.0,0.0
12075360,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69537353515625,0.7628580331802368,0.2613202035427093,0.2382673770189285,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.8699110150337219,0.3920673131942749,0.3741830885410309,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9990000128746032,0.6605662107467651,0.4174427092075348,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.7561178803443909,0.2541828155517578,0.2442192137241363,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.6536850333213806,0.1631580144166946,0.750446081161499,285.6956481933594,286.98095703125,292.5121459960937,286.5190124511719,292.5143127441406,297.02264404296875,285.6972961425781,1.0,0.4797855615615845,1.0,1.0,0.0,1.0,-2.430420398712158,2.430415630340576,4.751322194351815e-06,1.8781836032867432,0.7223477959632874,0.7223477959632874,0.0,124.53453826904295,109.0,16744.955078125,-0.0,1335.3475341796875,1.0,283.1499938964844,285.1282653808594,289.476806640625,290.63916015625,293.1499938964844,293.1499938964844,283.1499938964844,20804.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356289386749268,1.0,0.0,0.0,2.016402006149292,2.016411066055298,2.712986599817669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.57958984375,0.0,299.066650390625,1895.4371337890625,0.0,1144.541015625,0.521151602268219,1.0,0.0,3.0,1.0,0.0
12075420,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7646713256835938,0.2592598795890808,0.2363382875919342,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8721620440483093,0.3891429007053375,0.3713510036468506,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9990000128746032,0.6577629446983337,0.4111113548278808,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7576579451560974,0.2519384324550628,0.2420192956924438,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.6545916199684143,0.161392867565155,0.7421147227287292,285.7230834960937,287.0987854003906,292.4171142578125,286.477294921875,292.4193420410156,297.0211486816406,285.72418212890625,1.0,0.4737098813056946,1.0,1.0,0.0,1.0,-2.404456853866577,2.404452323913574,4.650672508432763e-06,1.858213186264038,0.7034175395965576,0.7034175395965576,0.0,121.137939453125,112.0,16277.205078125,-0.0,1289.873046875,1.0,283.1499938964844,285.1767883300781,289.4347229003906,290.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,20616.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271365880966187,1.0,0.0,0.0,1.913869023323059,1.9138774871826167,2.444093638587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.021728515625,0.0,263.08074951171875,1895.4371337890625,0.0,1090.0814208984375,0.4992086589336395,1.0,0.0,3.0,1.0,0.0
