time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075480,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7646713256835938,0.2592598795890808,0.2363382875919342,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.8721620440483093,0.3891429007053375,0.3713510036468506,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.9990000128746032,0.6577629446983337,0.4111113548278808,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7576579451560974,0.2519384324550628,0.2420192956924438,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.6545916199684143,0.161392867565155,0.7421147227287292,285.7230834960937,287.0987854003906,292.4171142578125,286.477294921875,292.4193420410156,297.0211486816406,285.72418212890625,1.0,0.4737098813056946,1.0,1.0,0.0,1.0,-2.404456853866577,2.404452323913574,4.650672508432763e-06,1.858213186264038,0.7034175395965576,0.7034175395965576,0.0,121.137939453125,112.0,16277.205078125,-0.0,1289.873046875,1.0,283.1499938964844,285.1767883300781,289.4347229003906,290.571044921875,293.1499938964844,293.1499938964844,283.1499938964844,20616.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271365880966187,1.0,0.0,0.0,1.913869023323059,1.9138774871826167,2.444093638587219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.021728515625,0.0,263.08074951171875,1895.4371337890625,0.0,1090.0814208984375,0.4992086589336395,1.0,0.0,3.0,1.0,0.0
12075540,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7642067670822144,0.2571879625320434,0.2344469875097274,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8717598915100098,0.3862031400203705,0.3685482442378998,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.9990000128746032,0.655873715877533,0.4085677564144134,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7569649815559387,0.2496767342090606,0.2398492395877838,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.6535593271255493,0.1596482247114181,0.7340710163116455,285.7529602050781,287.2195739746094,292.3197021484375,286.4344787597656,292.322021484375,297.0200500488281,285.7547302246094,1.0,0.4701767563819885,1.0,1.0,0.0,1.0,-2.3834805488586426,2.38347601890564,4.569644715957111e-06,1.8417924642562864,0.6832452416419983,0.6832452416419983,0.0,119.4442367553711,115.0,15817.470703125,-0.0,1258.039794921875,1.0,283.1499938964844,285.2288818359375,289.3893737792969,290.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,20560.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181303262710571,1.0,0.0,0.0,1.811612606048584,1.8116207122802728,2.1898991064972506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.295166015625,0.0,230.87928771972656,1895.4371337890625,0.0,1034.351806640625,0.4778457581996918,1.0,0.0,3.0,1.0,0.0
12075600,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.752685546875,0.7642067670822144,0.2571879625320434,0.2344469875097274,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8717598915100098,0.3862031400203705,0.3685482442378998,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.9990000128746032,0.655873715877533,0.4085677564144134,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7526550292969,0.7569649815559387,0.2496767342090606,0.2398492395877838,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.6535593271255493,0.1596482247114181,0.7340710163116455,285.7529602050781,287.2195739746094,292.3197021484375,286.4344787597656,292.322021484375,297.0200500488281,285.7547302246094,1.0,0.4701767563819885,1.0,1.0,0.0,1.0,-2.3834805488586426,2.38347601890564,4.569644715957111e-06,1.8417924642562864,0.6832452416419983,0.6832452416419983,0.0,119.4442367553711,115.0,15817.470703125,-0.0,1258.039794921875,1.0,283.1499938964844,285.2288818359375,289.3893737792969,290.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,20560.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181303262710571,1.0,0.0,0.0,1.811612606048584,1.8116207122802728,2.1898991064972506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.295166015625,0.0,230.87928771972656,1895.4371337890625,0.0,1034.351806640625,0.4778457581996918,1.0,0.0,3.0,1.0,0.0
12075660,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.7616798281669617,0.2551355957984924,0.2326166778802871,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.8689492344856262,0.3832825124263763,0.3658117055892944,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.9990000128746032,0.6532789468765259,0.4094517529010772,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7542507648468018,0.2474110275506973,0.2377281934022903,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.6507871747016907,0.1579133123159408,0.7263614535331726,285.793212890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2226257324219,297.0191650390625,285.7955322265625,1.0,0.4681329429149627,1.0,1.0,0.0,1.0,-2.3672430515289307,2.367238521575928,4.507541234488599e-06,1.82914137840271,0.6620171666145325,0.6620171666145325,0.0,119.28514862060548,118.0,15367.11328125,-0.0,1238.3736572265625,1.0,283.1499938964844,285.2911682128906,289.34344482421875,290.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20558.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60866779088974,1.0,0.0,0.0,1.7074159383773804,1.707423448562622,1.945234799904938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.101806640625,0.0,201.3214874267578,1895.4371337890625,0.0,978.1290893554688,0.4565370976924896,1.0,0.0,3.0,1.0,0.0
12075720,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.7616798281669617,0.2551355957984924,0.2326166778802871,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.8689492344856262,0.3832825124263763,0.3658117055892944,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.9990000128746032,0.6532789468765259,0.4094517529010772,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7542507648468018,0.2474110275506973,0.2377281934022903,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.6507871747016907,0.1579133123159408,0.7263614535331726,285.793212890625,287.3428955078125,292.2202453613281,286.39068603515625,292.2226257324219,297.0191650390625,285.7955322265625,1.0,0.4681329429149627,1.0,1.0,0.0,1.0,-2.3672430515289307,2.367238521575928,4.507541234488599e-06,1.82914137840271,0.6620171666145325,0.6620171666145325,0.0,119.28514862060548,118.0,15367.11328125,-0.0,1238.3736572265625,1.0,283.1499938964844,285.2911682128906,289.34344482421875,290.4244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20558.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60866779088974,1.0,0.0,0.0,1.7074159383773804,1.707423448562622,1.945234799904938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.101806640625,0.0,201.3214874267578,1895.4371337890625,0.0,978.1290893554688,0.4565370976924896,1.0,0.0,3.0,1.0,0.0
12075780,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7579425573348999,0.2531294524669647,0.2308562099933624,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.8646990060806274,0.3804032504558563,0.3631426095962524,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.9990000128746032,0.6497462391853333,0.4124777913093567,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7503355741500854,0.2451599836349487,0.2356494516134262,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6469690203666687,0.1561754643917083,0.7188092470169067,285.84375,287.4684143066406,292.1190185546875,286.3461303710937,292.1214599609375,297.01837158203125,285.8466491699219,1.0,0.4671462774276733,1.0,1.0,0.0,1.0,-2.353985071182251,2.353980541229248,4.457162503967993e-06,1.818811535835266,0.6398425698280334,0.6398425698280334,0.0,120.08745574951172,106.0,14911.09765625,-0.0,1226.220458984375,1.0,283.1499938964844,285.3640441894531,289.2973327636719,290.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,20565.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989030003547668,1.0,0.0,0.0,1.6006709337234497,1.6006779670715332,1.7096118654080788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.8017578125,0.0,174.0677947998047,1895.4371337890625,0.0,922.7098999023438,0.4351603984832763,1.0,0.0,3.0,1.0,0.0
12075840,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7579425573348999,0.2531294524669647,0.2308562099933624,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.8646990060806274,0.3804032504558563,0.3631426095962524,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.9990000128746032,0.6497462391853333,0.4124777913093567,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7503355741500854,0.2451599836349487,0.2356494516134262,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.6469690203666687,0.1561754643917083,0.7188092470169067,285.84375,287.4684143066406,292.1190185546875,286.3461303710937,292.1214599609375,297.01837158203125,285.8466491699219,1.0,0.4671462774276733,1.0,1.0,0.0,1.0,-2.353985071182251,2.353980541229248,4.457162503967993e-06,1.818811535835266,0.6398425698280334,0.6398425698280334,0.0,120.08745574951172,106.0,14911.09765625,-0.0,1226.220458984375,1.0,283.1499938964844,285.3640441894531,289.2973327636719,290.3504943847656,293.1499938964844,293.1499938964844,283.1499938964844,20565.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989030003547668,1.0,0.0,0.0,1.6006709337234497,1.6006779670715332,1.7096118654080788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.8017578125,0.0,174.0677947998047,1895.4371337890625,0.0,922.7098999023438,0.4351603984832763,1.0,0.0,3.0,1.0,0.0
12075900,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7579355239868164,0.2521370351314544,0.2299418151378631,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.8647451996803284,0.3789746165275574,0.3617727160453796,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.9990000128746032,0.6478815674781799,0.4108557403087616,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.750173807144165,0.2440343201160431,0.2345649003982544,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.6466100811958313,0.1552963554859161,0.7147712111473083,285.87127685546875,287.5318603515625,292.0678405761719,286.3236083984375,292.0703125,297.0179138183594,285.8739318847656,1.0,0.4647708535194397,1.0,1.0,0.0,1.0,-2.3431496620178223,2.3431453704833984,4.416488081915304e-06,1.8105229139328003,0.628413736820221,0.628413736820221,0.0,119.10106658935548,106.0,14659.50390625,-0.0,1209.804931640625,1.0,283.1499938964844,285.4029846191406,289.2739562988281,290.3128662109375,293.1499938964844,293.1499938964844,283.1499938964844,20563.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593897819519043,1.0,0.0,0.0,1.546455144882202,1.5464619398117063,1.5957617449657849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.517822265625,0.0,161.3069305419922,1895.4371337890625,0.0,895.3919067382812,0.4244801700115204,1.0,0.0,3.0,1.0,0.0
12075960,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7592077255249023,0.2511553764343261,0.2290020883083343,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8662845492362976,0.3775536715984344,0.3603745102882385,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.9990000128746032,0.6464832425117493,0.4070883691310882,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.751240611076355,0.2429108172655105,0.2334454506635666,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.6473096609115601,0.1544210612773895,0.7105557918548584,285.8979187011719,287.595703125,292.016357421875,286.3009338378906,292.01885986328125,297.0175170898437,285.900634765625,1.0,0.4615338742733001,1.0,1.0,0.0,1.0,-2.329410552978516,2.3294060230255127,4.364973392512184e-06,1.7998905181884766,0.6167216300964355,0.6167216300964355,0.0,117.16783905029295,109.0,14388.6083984375,-0.0,1186.4754638671875,1.0,283.1499938964844,285.44189453125,289.2497863769531,290.2734375,293.1499938964844,293.1499938964844,283.1499938964844,20557.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887117385864258,1.0,0.0,0.0,1.4916998147964478,1.4917064905166626,1.4847601903511534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.1630859375,0.0,149.1270294189453,1895.4371337890625,0.0,867.8851928710938,0.4138281345367431,1.0,0.0,3.0,1.0,0.0
12076020,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.7585564255714417,0.2492581754922866,0.2272533625364303,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.8655996322631836,0.3747749030590057,0.3577097058296203,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.9990000128746032,0.6442965865135193,0.4050380289554596,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.7502554059028625,0.2407068163156509,0.2313219755887985,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.6460396647453308,0.1527349054813385,0.7027522921562195,285.9615478515625,287.72442626953125,291.9125671386719,286.2553405761719,291.91510009765625,297.0174255371094,285.9653625488281,1.0,0.4583360850811004,1.0,1.0,0.0,1.0,-2.309710025787353,2.3097057342529297,4.2913038669212256e-06,1.7844443321228027,0.5927624106407166,0.5927624106407166,0.0,115.74180603027344,112.0,13860.0595703125,-0.0,1158.75048828125,1.0,283.1499938964844,285.5299987792969,289.1990661621094,290.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,20514.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774807333946228,1.0,0.0,0.0,1.381407618522644,1.381413817405701,1.273318730454776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.9873046875,0.0,126.60204315185548,1895.4371337890625,0.0,811.0250854492188,0.3927821218967438,1.0,0.0,3.0,1.0,0.0
12076080,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.7585564255714417,0.2492581754922866,0.2272533625364303,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.8655996322631836,0.3747749030590057,0.3577097058296203,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622802734375,0.9990000128746032,0.6442965865135193,0.4050380289554596,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.7502554059028625,0.2407068163156509,0.2313219755887985,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95947265625,0.6460396647453308,0.1527349054813385,0.7027522921562195,285.9615478515625,287.72442626953125,291.9125671386719,286.2553405761719,291.91510009765625,297.0174255371094,285.9653625488281,1.0,0.4583360850811004,1.0,1.0,0.0,1.0,-2.309710025787353,2.3097057342529297,4.2913038669212256e-06,1.7844443321228027,0.5927624106407166,0.5927624106407166,0.0,115.74180603027344,112.0,13860.0595703125,-0.0,1158.75048828125,1.0,283.1499938964844,285.5299987792969,289.1990661621094,290.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,20514.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774807333946228,1.0,0.0,0.0,1.381407618522644,1.381413817405701,1.273318730454776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.9873046875,0.0,126.60204315185548,1895.4371337890625,0.0,811.0250854492188,0.3927821218967438,1.0,0.0,3.0,1.0,0.0
12076140,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.7561303377151489,0.247456282377243,0.2256343513727188,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8628038763999939,0.3720981478691101,0.3551851212978363,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9990000128746032,0.6416492462158203,0.4061145484447479,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.74752277135849,0.2385605275630951,0.2293012738227844,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.6433058977127075,0.1511110961437225,0.6954934597015381,286.0411071777344,287.8541259765625,291.8079528808594,286.20947265625,291.8105163574219,297.0179443359375,286.0456848144531,1.0,0.4565727114677429,1.0,1.0,0.0,1.0,-2.294875383377075,2.294871091842652,4.23635992774507e-06,1.772865891456604,0.5682358145713806,0.5682358145713806,0.0,115.71610260009766,100.0,13332.8544921875,-0.0,1142.2359619140625,1.0,283.1499938964844,285.63287353515625,289.1485290527344,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,20418.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652661323547363,1.0,0.0,0.0,1.271928310394287,1.2719340324401855,1.0794901328381457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.4091796875,0.0,106.7173080444336,1895.4371337890625,0.0,753.229248046875,0.3724629282951355,1.0,0.0,3.0,1.0,0.0
12076200,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04034423828125,0.7561303377151489,0.247456282377243,0.2256343513727188,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8628038763999939,0.3720981478691101,0.3551851212978363,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.9990000128746032,0.6416492462158203,0.4061145484447479,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.74752277135849,0.2385605275630951,0.2293012738227844,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.6433058977127075,0.1511110961437225,0.6954934597015381,286.0411071777344,287.8541259765625,291.8079528808594,286.20947265625,291.8105163574219,297.0179443359375,286.0456848144531,1.0,0.4565727114677429,1.0,1.0,0.0,1.0,-2.294875383377075,2.294871091842652,4.23635992774507e-06,1.772865891456604,0.5682358145713806,0.5682358145713806,0.0,115.71610260009766,100.0,13332.8544921875,-0.0,1142.2359619140625,1.0,283.1499938964844,285.63287353515625,289.1485290527344,290.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,20418.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652661323547363,1.0,0.0,0.0,1.271928310394287,1.2719340324401855,1.0794901328381457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.4091796875,0.0,106.7173080444336,1895.4371337890625,0.0,753.229248046875,0.3724629282951355,1.0,0.0,3.0,1.0,0.0
12076260,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.7578361630439758,0.2460036426782608,0.2242426872253418,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128234863281,0.8648170828819275,0.3699137568473816,0.3530357480049133,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.9990000128746032,0.6396637558937073,0.4008332192897796,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7488065361976624,0.2367871254682541,0.227541297674179,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.6441006064414978,0.1497702747583389,0.6890684366226196,286.1126403808594,287.963623046875,291.7196655273437,286.1708984375,291.7222595214844,297.0185852050781,286.1170959472656,1.0,0.4516408443450928,1.0,1.0,0.0,1.0,-2.274458169937134,2.274454116821289,4.161709966865601e-06,1.7571353912353516,0.547214686870575,0.547214686870575,0.0,113.01746368408205,100.0,12849.490234375,-0.0,1109.46533203125,1.0,283.1499938964844,285.7242126464844,289.10675048828125,290.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,20303.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544386506080627,1.0,0.0,0.0,1.181894063949585,1.1818994283676147,9.320742577756393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.728515625,0.0,92.0983657836914,1895.4371337890625,0.0,705.3502197265625,0.3562425971031189,1.0,0.0,3.0,1.0,0.0
12076320,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7585360407829285,0.2457334101200103,0.2239743769168853,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1263427734375,0.8656368255615234,0.3695037364959717,0.352622777223587,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.9990000128746032,0.6394475698471069,0.399226576089859,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.7494081854820251,0.2364528179168701,0.2271996587514877,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.6445604562759399,0.149519994854927,0.6878159642219543,286.12615966796875,287.9844970703125,291.70281982421875,286.16357421875,291.7054138183594,297.01873779296875,286.1306457519531,1.0,0.450449675321579,1.0,1.0,0.0,1.0,-2.2697958946228027,2.269791841506958,4.1447215153311845e-06,1.7535202503204346,0.5431599617004395,0.5431599617004395,0.0,112.2482452392578,103.0,12753.123046875,-0.0,1101.4638671875,1.0,283.1499938964844,285.7416076660156,289.0987243652344,290.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,20279.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523054003715515,1.0,0.0,0.0,1.16499662399292,1.1650019884109497,9.05613148916018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.8896484375,0.0,89.52297973632812,1895.4371337890625,0.0,696.2750244140625,0.3532551825046539,1.0,0.0,3.0,1.0,0.0
12076380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7588749527931213,0.2441159933805465,0.2224534302949905,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8660116791725159,0.3670164346694946,0.3502060770988464,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.9990000128746032,0.6383888721466064,0.3959756791591644,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.749259889125824,0.2344149649143219,0.2252101749181747,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.6441147923469543,0.1480268388986587,0.6807641983032227,286.2205810546875,288.1151123046875,291.59747314453125,286.1177978515625,291.6001281738281,297.0203857421875,286.2261657714844,1.0,0.4469362795352936,1.0,1.0,0.0,1.0,-2.2502896785736084,2.250285625457764,4.073719537700526e-06,1.7382071018218994,0.5176364779472351,0.5176364779472351,0.0,110.3946304321289,106.0,12174.1220703125,-0.0,1073.541748046875,1.0,283.1499938964844,285.8583984375,289.0479736328125,289.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,20103.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383471250534058,1.0,0.0,0.0,1.0619856119155884,1.061990737915039,7.525419931653232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.82861328125,0.0,74.90925598144531,1895.4371337890625,0.0,639.6801147460938,0.3354558944702148,1.0,0.0,3.0,1.0,0.0
12076440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.7588749527931213,0.2441159933805465,0.2224534302949905,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.8660116791725159,0.3670164346694946,0.3502060770988464,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.9990000128746032,0.6383888721466064,0.3959756791591644,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.749259889125824,0.2344149649143219,0.2252101749181747,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.6441147923469543,0.1480268388986587,0.6807641983032227,286.2205810546875,288.1151123046875,291.59747314453125,286.1177978515625,291.6001281738281,297.0203857421875,286.2261657714844,1.0,0.4469362795352936,1.0,1.0,0.0,1.0,-2.2502896785736084,2.250285625457764,4.073719537700526e-06,1.7382071018218994,0.5176364779472351,0.5176364779472351,0.0,110.3946304321289,106.0,12174.1220703125,-0.0,1073.541748046875,1.0,283.1499938964844,285.8583984375,289.0479736328125,289.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,20103.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383471250534058,1.0,0.0,0.0,1.0619856119155884,1.061990737915039,7.525419931653232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.82861328125,0.0,74.90925598144531,1895.4371337890625,0.0,639.6801147460938,0.3354558944702148,1.0,0.0,3.0,1.0,0.0
12076500,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27276611328125,0.7582411766052246,0.2433494180440902,0.2217509448528289,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8652452826499939,0.3658198714256286,0.3490622937679291,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748413085937,0.9990000128746032,0.6377393007278442,0.3957327008247375,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2726135253906,0.7483966946601868,0.2334195077419281,0.2242607176303863,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.6432397961616516,0.1473116874694824,0.6774988174438477,286.27374267578125,288.1803894042969,291.5448303222656,286.0950012207031,291.5474853515625,297.0214538574219,286.2796936035156,1.0,0.4458063840866089,1.0,1.0,0.0,1.0,-2.24271559715271,2.242711544036865,4.046370122523513e-06,1.732287049293518,0.5048021078109741,0.5048021078109741,0.0,110.07498931884766,106.0,11888.638671875,-0.0,1064.3399658203125,1.0,283.1499938964844,285.9216003417969,289.02301025390625,289.8951416015625,293.1499938964844,293.1499938964844,283.1499938964844,20001.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310360789299011,1.0,0.0,0.0,1.0125725269317627,1.0125774145126345,6.841411703817357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.311279296875,0.0,68.53811645507812,1895.4371337890625,0.0,611.8941650390625,0.3271879553794861,1.0,0.0,3.0,1.0,0.0
12076560,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.7572404742240906,0.2426104694604873,0.2210829108953476,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.8640410304069519,0.3646551668643951,0.3479582667350769,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310546875,0.9990000128746032,0.6369417309761047,0.3961367607116699,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32867431640625,0.7471703290939331,0.2324410527944564,0.2233360558748245,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.642064094543457,0.1466123312711715,0.6743588447570801,286.3298645019531,288.24560546875,291.49224853515625,286.07232666015625,291.4949035644531,297.0226135253906,286.3361511230469,1.0,0.445017009973526,1.0,1.0,0.0,1.0,-2.2361884117126465,2.2361843585968018,4.02287878387142e-06,1.7271844148635864,0.4919379949569702,0.4919379949569702,0.0,110.0381851196289,109.0,11604.32421875,-0.0,1057.3616943359375,1.0,283.1499938964844,285.987060546875,288.9986267089844,289.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,19894.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523576021194458,1.0,0.0,0.0,0.9647698402404784,0.9647746086120604,6.210704839304526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.1083984375,0.0,62.75325775146485,1895.4371337890625,0.0,584.7955932617188,0.3193728923797607,1.0,0.0,3.0,1.0,0.0
12076620,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.7544108033180237,0.241211861371994,0.2198406010866165,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.8606396913528442,0.362416923046112,0.3458606302738189,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508361816406,0.9990000128746032,0.6348397135734558,0.3984683752059936,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482421875,0.7439022660255432,0.2305364608764648,0.2215593308210373,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.6390276551246643,0.1452498435974121,0.6683697700500488,286.44952392578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900756835937,297.02508544921875,286.45635986328125,1.0,0.4442517161369324,1.0,1.0,0.0,1.0,-2.225646734237671,2.2256429195404053,3.9850892790127546e-06,1.718941330909729,0.4661788046360016,0.4661788046360016,0.0,110.63453674316406,112.0,11038.6904296875,-0.0,1048.6483154296875,1.0,283.1499938964844,286.1228942871094,288.9515075683594,289.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,19672.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508375883102417,1.0,0.0,0.0,0.8744687438011169,0.8744732737541199,5.1024887426365246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.277099609375,0.0,52.79568099975586,1895.4371337890625,0.0,533.2941284179688,0.3051286339759826,1.0,0.0,3.0,1.0,0.0
12076680,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44842529296875,0.7544108033180237,0.241211861371994,0.2198406010866165,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.8606396913528442,0.362416923046112,0.3458606302738189,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508361816406,0.9990000128746032,0.6348397135734558,0.3984683752059936,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482421875,0.7439022660255432,0.2305364608764648,0.2215593308210373,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457397460937,0.6390276551246643,0.1452498435974121,0.6683697700500488,286.44952392578125,288.3755798339844,291.3874206542969,286.02740478515625,291.3900756835937,297.02508544921875,286.45635986328125,1.0,0.4442517161369324,1.0,1.0,0.0,1.0,-2.225646734237671,2.2256429195404053,3.9850892790127546e-06,1.718941330909729,0.4661788046360016,0.4661788046360016,0.0,110.63453674316406,112.0,11038.6904296875,-0.0,1048.6483154296875,1.0,283.1499938964844,286.1228942871094,288.9515075683594,289.771240234375,293.1499938964844,293.1499938964844,283.1499938964844,19672.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508375883102417,1.0,0.0,0.0,0.8744687438011169,0.8744732737541199,5.1024887426365246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.277099609375,0.0,52.79568099975586,1895.4371337890625,0.0,533.2941284179688,0.3051286339759826,1.0,0.0,3.0,1.0,0.0
12076740,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753479003906,0.7508203387260437,0.2399114072322845,0.2187120020389557,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768127441406,0.8563154339790344,0.360290378332138,0.3438949882984161,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.9990000128746032,0.6320600509643555,0.4023283720016479,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751342773437,0.739880383014679,0.2286973446607589,0.2198691368103027,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.635348379611969,0.1439220011234283,0.662667989730835,286.5765075683594,288.5046691894531,291.2833251953125,285.9831848144531,291.28594970703125,297.027587890625,286.58367919921875,1.0,0.4443200826644897,1.0,1.0,0.0,1.0,-2.2176859378814697,2.217681884765625,3.956673936045263e-06,1.712714672088623,0.4404484331607818,0.4404484331607818,0.0,111.91483306884766,100.0,10477.87109375,-0.0,1045.24560546875,1.0,283.1499938964844,286.2626037597656,288.9031066894531,289.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,19459.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924719631671905,1.0,0.0,0.0,0.791703462600708,0.7917077541351318,4.182331991842148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.463134765625,0.0,44.71949768066406,1895.4371337890625,0.0,484.3629150390625,0.2926872074604034,1.0,0.0,3.0,1.0,0.0
12076800,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753479003906,0.7508203387260437,0.2399114072322845,0.2187120020389557,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768127441406,0.8563154339790344,0.360290378332138,0.3438949882984161,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779113769531,0.9990000128746032,0.6320600509643555,0.4023283720016479,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5751342773437,0.739880383014679,0.2286973446607589,0.2198691368103027,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5724792480469,0.635348379611969,0.1439220011234283,0.662667989730835,286.5765075683594,288.5046691894531,291.2833251953125,285.9831848144531,291.28594970703125,297.027587890625,286.58367919921875,1.0,0.4443200826644897,1.0,1.0,0.0,1.0,-2.2176859378814697,2.217681884765625,3.956673936045263e-06,1.712714672088623,0.4404484331607818,0.4404484331607818,0.0,111.91483306884766,100.0,10477.87109375,-0.0,1045.24560546875,1.0,283.1499938964844,286.2626037597656,288.9031066894531,289.6845092773437,293.1499938964844,293.1499938964844,283.1499938964844,19459.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924719631671905,1.0,0.0,0.0,0.791703462600708,0.7917077541351318,4.182331991842148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.463134765625,0.0,44.71949768066406,1895.4371337890625,0.0,484.3629150390625,0.2926872074604034,1.0,0.0,3.0,1.0,0.0
12076860,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7524827122688293,0.2386691123247146,0.2175173759460449,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8581242561340332,0.3582288324832916,0.341869592666626,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.9990000128746032,0.6297214031219482,0.3973899781703949,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986999511719,0.7408511638641357,0.2268891483545303,0.21808423101902,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.6359131336212158,0.142601266503334,0.6563783884048462,286.6999816894531,288.6324768066406,291.1802673339844,285.9399108886719,291.1828918457031,297.02984619140625,286.7064819335937,1.0,0.4395644068717956,1.0,1.0,0.0,1.0,-2.198202133178711,2.1981983184814453,3.887979346473003e-06,1.6977078914642334,0.4146657884120941,0.4146657884120941,0.0,109.42018127441406,88.0,9892.4580078125,-0.0,1015.89208984375,1.0,283.1499938964844,286.3981628417969,288.8507080078125,289.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,19271.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746772050857544,1.0,0.0,0.0,0.7163087129592896,0.7163128852844238,3.4236862234138243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.770751953125,0.0,38.1733283996582,1895.4371337890625,0.0,435.0389099121094,0.2818526029586792,1.0,0.0,3.0,1.0,0.0
12076920,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7524827122688293,0.2386691123247146,0.2175173759460449,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8581242561340332,0.3582288324832916,0.341869592666626,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012634277344,0.9990000128746032,0.6297214031219482,0.3973899781703949,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986999511719,0.7408511638641357,0.2268891483545303,0.21808423101902,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.6359131336212158,0.142601266503334,0.6563783884048462,286.6999816894531,288.6324768066406,291.1802673339844,285.9399108886719,291.1828918457031,297.02984619140625,286.7064819335937,1.0,0.4395644068717956,1.0,1.0,0.0,1.0,-2.198202133178711,2.1981983184814453,3.887979346473003e-06,1.6977078914642334,0.4146657884120941,0.4146657884120941,0.0,109.42018127441406,88.0,9892.4580078125,-0.0,1015.89208984375,1.0,283.1499938964844,286.3981628417969,288.8507080078125,289.59063720703125,293.1499938964844,293.1499938964844,283.1499938964844,19271.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746772050857544,1.0,0.0,0.0,0.7163087129592896,0.7163128852844238,3.4236862234138243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3026.770751953125,0.0,38.1733283996582,1895.4371337890625,0.0,435.0389099121094,0.2818526029586792,1.0,0.0,3.0,1.0,0.0
12076980,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.7585194706916809,0.2374644875526428,0.2162618339061737,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.8650226593017578,0.3562009036540985,0.3397779464721679,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,0.629616916179657,0.3855049610137939,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7459225654602051,0.2250780016183853,0.2161999344825744,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.6400159597396851,0.1413308233022689,0.6497614979743958,286.814697265625,288.75860595703125,291.0785217285156,285.8977355957031,291.0811462402344,297.0323181152344,286.8209228515625,1.0,0.4316494762897491,1.0,1.0,0.0,1.0,-2.169700860977173,2.1696970462799072,3.7883446566411294e-06,1.6755716800689695,0.3886748850345611,0.3886748850345611,0.0,104.04653930664062,91.0,9293.984375,-0.0,967.4031982421876,1.0,283.1499938964844,286.5243225097656,288.7981262207031,289.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,19118.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547508955001831,1.0,0.0,0.0,0.6475309729576111,0.647534966468811,2.7977865357797785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.303955078125,0.0,32.82164764404297,1895.4371337890625,0.0,385.80706787109375,0.2723403573036194,1.0,0.0,3.0,1.0,0.0
12077040,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.813720703125,0.7585194706916809,0.2374644875526428,0.2162618339061737,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81500244140625,0.8650226593017578,0.3562009036540985,0.3397779464721679,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.9990000128746032,0.629616916179657,0.3855049610137939,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135070800781,0.7459225654602051,0.2250780016183853,0.2161999344825744,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111267089844,0.6400159597396851,0.1413308233022689,0.6497614979743958,286.814697265625,288.75860595703125,291.0785217285156,285.8977355957031,291.0811462402344,297.0323181152344,286.8209228515625,1.0,0.4316494762897491,1.0,1.0,0.0,1.0,-2.169700860977173,2.1696970462799072,3.7883446566411294e-06,1.6755716800689695,0.3886748850345611,0.3886748850345611,0.0,104.04653930664062,91.0,9293.984375,-0.0,967.4031982421876,1.0,283.1499938964844,286.5243225097656,288.7981262207031,289.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,19118.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547508955001831,1.0,0.0,0.0,0.6475309729576111,0.647534966468811,2.7977865357797785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.303955078125,0.0,32.82164764404297,1895.4371337890625,0.0,385.80706787109375,0.2723403573036194,1.0,0.0,3.0,1.0,0.0
12077100,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.7605122923851013,0.2368806153535843,0.2156745791435241,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8672576546669006,0.3552007377147674,0.3387714028358459,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.9990000128746032,0.630291223526001,0.3814001083374023,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.7474576830863953,0.2241821736097335,0.2152880281209945,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681945800781,0.6412513852119446,0.1407303661108017,0.6467211842536926,286.8719787597656,288.8209533691406,291.0282592773437,285.87713623046875,291.0308837890625,297.03375244140625,286.8786926269531,1.0,0.4289948940277099,1.0,1.0,0.0,1.0,-2.158099889755249,2.1580963134765625,3.747962409761385e-06,1.6664249897003174,0.3756283819675445,0.3756283819675445,0.0,102.171142578125,91.0,9003.443359375,-0.0,949.141845703125,1.0,283.1499938964844,286.58575439453125,288.772705078125,289.4465637207031,293.1499938964844,293.1499938964844,283.1499938964844,19045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440602660179138,1.0,0.0,0.0,0.6153717637062073,0.6153756976127625,2.52678660217498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.044677734375,0.0,30.49394798278809,1895.4371337890625,0.0,361.6925964355469,0.2680317163467407,1.0,0.0,3.0,1.0,0.0
12077160,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.7615800499916077,0.2363103777170181,0.2151219397783279,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.868404746055603,0.3542191982269287,0.337801069021225,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339904785156,0.9990000128746032,0.6309789419174194,0.378807783126831,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.7481093406677246,0.2232981473207473,0.2144109457731247,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287109375,0.6417527198791504,0.1401460915803909,0.6438884139060974,286.93267822265625,288.8827209472656,290.9784545898437,285.8569030761719,290.9810485839844,297.03521728515625,286.9396667480469,1.0,0.4269198477268219,1.0,1.0,0.0,1.0,-2.148698806762696,2.1486949920654297,3.715496177392197e-06,1.6590664386749268,0.3626159429550171,0.3626159429550171,0.0,100.939208984375,94.0,8721.3349609375,-0.0,935.5222778320312,1.0,283.1499938964844,286.6487121582031,288.7484130859375,289.40020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329960644245147,1.0,0.0,0.0,0.5847248435020447,0.5847287178039551,2.28137455593469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2651.91552734375,0.0,28.36616325378418,1895.4371337890625,0.0,338.2269897460937,0.2640388011932373,1.0,0.0,3.0,1.0,0.0
12077220,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.761913537979126,0.2352132052183151,0.2140948325395584,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8686015605926514,0.3523336052894592,0.3359702825546264,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.9990000128746032,0.6320050954818726,0.3764998316764831,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.7476886510848999,0.221559390425682,0.2127284556627273,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.6412989497184753,0.1389987468719482,0.6385594606399536,287.0587158203125,289.00439453125,290.8803405761719,285.817626953125,290.88287353515625,297.0388488769531,287.0660400390625,1.0,0.4242091178894043,1.0,1.0,0.0,1.0,-2.134068965911865,2.1340651512146,3.665273425212945e-06,1.6476142406463623,0.3366955518722534,0.3366955518722534,0.0,99.6732177734375,97.0,8175.6455078125,-0.0,916.9031982421876,1.0,283.1499938964844,286.7763061523437,288.70465087890625,289.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18826.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103231728076935,1.0,0.0,0.0,0.5279240608215332,0.527927815914154,1.8596718831531692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.81591796875,0.0,24.6495361328125,1895.4371337890625,0.0,294.2072448730469,0.2569577693939209,1.0,0.0,3.0,1.0,0.0
12077280,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.761913537979126,0.2352132052183151,0.2140948325395584,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8686015605926514,0.3523336052894592,0.3359702825546264,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.9990000128746032,0.6320050954818726,0.3764998316764831,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.7476886510848999,0.221559390425682,0.2127284556627273,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.6412989497184753,0.1389987468719482,0.6385594606399536,287.0587158203125,289.00439453125,290.8803405761719,285.817626953125,290.88287353515625,297.0388488769531,287.0660400390625,1.0,0.4242091178894043,1.0,1.0,0.0,1.0,-2.134068965911865,2.1340651512146,3.665273425212945e-06,1.6476142406463623,0.3366955518722534,0.3366955518722534,0.0,99.6732177734375,97.0,8175.6455078125,-0.0,916.9031982421876,1.0,283.1499938964844,286.7763061523437,288.70465087890625,289.3135681152344,293.1499938964844,293.1499938964844,283.1499938964844,18826.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103231728076935,1.0,0.0,0.0,0.5279240608215332,0.527927815914154,1.8596718831531692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2477.81591796875,0.0,24.6495361328125,1895.4371337890625,0.0,294.2072448730469,0.2569577693939209,1.0,0.0,3.0,1.0,0.0
