time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864013671875,0.7603662014007568,0.2341659367084503,0.2131561636924743,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.8666110634803772,0.3505251109600067,0.3342635631561279,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18896484375,0.9990000128746032,0.6322677135467529,0.3771664500236511,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.7454691529273987,0.219846174120903,0.2111175507307052,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18328857421875,0.6393011212348938,0.1378569304943084,0.6334879994392395,287.18756103515625,289.1232604980469,290.78448486328125,285.7801208496094,290.7869873046875,297.042724609375,287.1950378417969,1.0,0.4229760468006134,1.0,1.0,0.0,1.0,-2.123664140701294,2.1236603260040283,3.629780394476256e-06,1.6394703388214111,0.3109484612941742,0.3109484612941742,0.0,99.62840270996094,100.0,7652.61572265625,-0.0,906.8896484375,1.0,283.1499938964844,286.9027709960937,288.6673889160156,289.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18689.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877114653587341,1.0,0.0,0.0,0.4767657816410064,0.4779900014400482,1.5167136879767895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2315.12939453125,0.0,21.594846725463867,1895.4371337890625,0.0,254.60548400878903,0.2510112226009369,1.0,0.0,3.0,1.0,0.0
12077400,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864013671875,0.7603662014007568,0.2341659367084503,0.2131561636924743,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.8666110634803772,0.3505251109600067,0.3342635631561279,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18896484375,0.9990000128746032,0.6322677135467529,0.3771664500236511,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861267089844,0.7454691529273987,0.219846174120903,0.2111175507307052,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18328857421875,0.6393011212348938,0.1378569304943084,0.6334879994392395,287.18756103515625,289.1232604980469,290.78448486328125,285.7801208496094,290.7869873046875,297.042724609375,287.1950378417969,1.0,0.4229760468006134,1.0,1.0,0.0,1.0,-2.123664140701294,2.1236603260040283,3.629780394476256e-06,1.6394703388214111,0.3109484612941742,0.3109484612941742,0.0,99.62840270996094,100.0,7652.61572265625,-0.0,906.8896484375,1.0,283.1499938964844,286.9027709960937,288.6673889160156,289.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18689.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877114653587341,1.0,0.0,0.0,0.4767657816410064,0.4779900014400482,1.5167136879767895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2315.12939453125,0.0,21.594846725463867,1895.4371337890625,0.0,254.60548400878903,0.2510112226009369,1.0,0.0,3.0,1.0,0.0
12077460,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.7577870488166809,0.2332405745983123,0.212352380156517,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31024169921875,0.8634271621704102,0.3489082157611847,0.3327673077583313,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113708496094,0.9990000128746032,0.6317497491836548,0.3796544075012207,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.308349609375,0.7423215508460999,0.2182807028293609,0.2096745371818542,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3053894042969,0.6365087032318115,0.1368044465780258,0.6289432644844055,287.30987548828125,289.22979736328125,290.69854736328125,285.7473449707031,290.70098876953125,297.0452575683594,287.3177185058594,1.0,0.4227713048458099,1.0,1.0,0.0,1.0,-2.116696357727051,2.1166927814483643,3.606120799304336e-06,1.6340192556381226,0.2875022888183594,0.2875022888183594,0.0,100.35700225830078,100.0,7178.896484375,-0.0,902.9641723632812,1.0,283.1499938964844,287.0184326171875,288.6392822265625,289.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,18446.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677956461906433,1.0,0.0,0.0,0.432905375957489,0.4634817242622375,1.2504878021957213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2183.174560546875,0.0,20.34824180603028,1895.4371337890625,0.0,222.1864013671875,0.2472593486309051,1.0,0.0,3.0,1.0,0.0
12077520,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.7575239539146423,0.2331622391939163,0.2122851908206939,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.8631044030189514,0.3487699329853058,0.3326402604579925,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222045898437,0.9990000128746032,0.631671667098999,0.3799375593662262,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191833496094,0.7420103549957275,0.2181451171636581,0.209550529718399,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.6362336277961731,0.1367130726575851,0.6285529732704163,287.3207092285156,289.2389221191406,290.6911926269531,285.7445678710937,290.6936340332031,297.0454406738281,287.3285522460937,1.0,0.4227872192859649,1.0,1.0,0.0,1.0,-2.116185426712036,2.1161816120147705,3.604388894018484e-06,1.6336196660995483,0.2854779660701751,0.2854779660701751,0.0,100.44818115234376,103.0,7138.44580078125,-0.0,902.81298828125,1.0,283.1499938964844,287.0285339355469,288.6370849609375,289.1692199707031,293.1499938964844,293.1499938964844,283.1499938964844,18423.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661279380321502,1.0,0.0,0.0,0.4292847812175751,0.4638413190841675,1.2296583307147556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2171.21484375,0.0,20.318782806396484,1895.4371337890625,0.0,219.54473876953125,0.2470323145389557,1.0,0.0,3.0,1.0,0.0
12077580,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515075683594,0.7538499236106873,0.2322003543376922,0.2114764750003814,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530029296875,0.8586127758026123,0.3470600247383117,0.33108651638031,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541015625,0.9990000128746032,0.6302633881568909,0.3841890692710876,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512023925781,0.7377436757087708,0.2164489328861236,0.208013966679573,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483642578125,0.6324724555015564,0.1355695128440857,0.6237283945083618,287.4526672363281,289.3510131835937,290.6007995605469,285.7112121582031,290.6031494140625,297.046875,287.4600524902344,1.0,0.4233506321907043,1.0,1.0,0.0,1.0,-2.110812902450561,2.110809326171875,3.586215598261333e-06,1.6294214725494385,0.2603041529655456,0.2603041529655456,0.0,101.89093780517578,106.0,6652.18603515625,-0.0,902.96630859375,1.0,283.1499938964844,287.151611328125,288.6095275878906,289.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18225.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458370566368103,1.0,0.0,0.0,0.3875305950641632,0.4717132151126861,1.0024713503753446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.3466796875,0.0,20.218826293945312,1895.4371337890625,0.0,187.9383087158203,0.2449921816587448,1.0,0.0,3.0,1.0,0.0
12077640,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515075683594,0.7538499236106873,0.2322003543376922,0.2114764750003814,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530029296875,0.8586127758026123,0.3470600247383117,0.33108651638031,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541015625,0.9990000128746032,0.6302633881568909,0.3841890692710876,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4512023925781,0.7377436757087708,0.2164489328861236,0.208013966679573,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4483642578125,0.6324724555015564,0.1355695128440857,0.6237283945083618,287.4526672363281,289.3510131835937,290.6007995605469,285.7112121582031,290.6031494140625,297.046875,287.4600524902344,1.0,0.4233506321907043,1.0,1.0,0.0,1.0,-2.110812902450561,2.110809326171875,3.586215598261333e-06,1.6294214725494385,0.2603041529655456,0.2603041529655456,0.0,101.89093780517578,106.0,6652.18603515625,-0.0,902.96630859375,1.0,283.1499938964844,287.151611328125,288.6095275878906,289.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18225.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458370566368103,1.0,0.0,0.0,0.3875305950641632,0.4717132151126861,1.0024713503753446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.3466796875,0.0,20.218826293945312,1895.4371337890625,0.0,187.9383087158203,0.2449921816587448,1.0,0.0,3.0,1.0,0.0
12077700,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.7517930269241333,0.2317197173833847,0.2110833972692489,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5153503417969,0.8561092019081116,0.3462062478065491,0.3303223848342895,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5164489746094,0.9990000128746032,0.6292600035667419,0.3867345750331878,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5136108398437,0.7353931069374084,0.2155911475419998,0.2072468250989914,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.6304042935371399,0.1349911838769912,0.6213292479515076,287.5150451660156,289.4056091308594,290.5567626953125,285.6954345703125,290.5591125488281,297.0472106933594,287.52215576171875,1.0,0.4238425195217132,1.0,1.0,0.0,1.0,-2.10867691040039,2.108673334121704,3.5790094443655107e-06,1.627755641937256,0.2477794587612152,0.2477794587612152,0.0,102.79336547851562,106.0,6422.2509765625,-0.0,904.2066650390624,1.0,283.1499938964844,287.2094116210937,288.5970458984375,289.0758056640625,293.1499938964844,293.1499938964844,283.1499938964844,18177.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340027034282684,1.0,0.0,0.0,0.3687648475170135,0.4749825298786163,9.122237187852988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.6558837890625,0.0,20.20414352416992,1895.4371337890625,0.0,169.7055206298828,0.2442964762449264,1.0,0.0,3.0,1.0,0.0
12077760,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738830566406,0.7496218085289001,0.231231689453125,0.2106894552707672,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57525634765625,0.853475034236908,0.3453456461429596,0.3295578360557556,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.9990000128746032,0.6280613541603088,0.3895074427127838,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.7329257726669312,0.2147208601236343,0.206473559141159,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.6282322406768799,0.1344038695096969,0.6189150810241699,287.574951171875,289.4591369628906,290.5135803222656,285.6802978515625,290.515869140625,297.04742431640625,287.581787109375,1.0,0.4244429171085357,1.0,1.0,0.0,1.0,-2.1067874431610107,2.106783866882324,3.572644800442504e-06,1.6262844800949097,0.2352825254201889,0.2352825254201889,0.0,103.79582214355467,109.0,6200.2998046875,-0.0,906.0336303710938,1.0,283.1499938964844,287.2648620605469,288.58819580078125,289.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18148.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213481605052948,1.0,0.0,0.0,0.351111501455307,0.4773504436016083,8.36874214371619e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.5111083984373,0.0,20.17665672302246,1895.4371337890625,0.0,150.0979461669922,0.2437033355236053,1.0,0.0,3.0,1.0,0.0
12077820,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869201660156,0.7450186610221863,0.2302213609218597,0.2098835706710815,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.8479184508323669,0.3435921967029571,0.3280115723609924,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.689208984375,0.9990000128746032,0.6251022219657898,0.3956087827682495,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.727698564529419,0.2129312008619308,0.2048939019441604,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.6236086487770081,0.1331903040409088,0.6139765381813049,287.6879272460937,289.5629272460937,290.4299011230469,285.6520080566406,290.4320678710937,297.0476989746094,287.6942443847656,1.0,0.4258939325809479,1.0,1.0,0.0,1.0,-2.103461265563965,2.1034576892852783,3.5614687021734426e-06,1.6237022876739502,0.2103481888771057,0.2103481888771057,0.0,106.0513916015625,97.0,5778.203125,-0.0,910.9991455078124,1.0,283.1499938964844,287.3709411621094,288.5828552246094,289.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18118.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956162095069885,1.0,0.0,0.0,0.3185649216175079,0.4802304208278656,7.18030701563066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.400390625,0.0,20.088768005371094,1895.4371337890625,0.0,107.22543334960938,0.2426883280277252,1.0,0.0,3.0,1.0,0.0
12077880,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6869201660156,0.7450186610221863,0.2302213609218597,0.2098835706710815,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.8479184508323669,0.3435921967029571,0.3280115723609924,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.689208984375,0.9990000128746032,0.6251022219657898,0.3956087827682495,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6866149902344,0.727698564529419,0.2129312008619308,0.2048939019441604,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.6236086487770081,0.1331903040409088,0.6139765381813049,287.6879272460937,289.5629272460937,290.4299011230469,285.6520080566406,290.4320678710937,297.0476989746094,287.6942443847656,1.0,0.4258939325809479,1.0,1.0,0.0,1.0,-2.103461265563965,2.1034576892852783,3.5614687021734426e-06,1.6237022876739502,0.2103481888771057,0.2103481888771057,0.0,106.0513916015625,97.0,5778.203125,-0.0,910.9991455078124,1.0,283.1499938964844,287.3709411621094,288.5828552246094,289.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18118.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956162095069885,1.0,0.0,0.0,0.3185649216175079,0.4802304208278656,7.18030701563066e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.400390625,0.0,20.088768005371094,1895.4371337890625,0.0,107.22543334960938,0.2426883280277252,1.0,0.0,3.0,1.0,0.0
12077940,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7852478027344,0.7457776665687561,0.2291350364685058,0.2088852226734161,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8486393690109253,0.341763824224472,0.3262650370597839,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.9990000128746032,0.6223993301391602,0.3924612998962402,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.7275092601776123,0.211046352982521,0.2030923515558242,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.782958984375,0.6232683658599854,0.131894439458847,0.608038604259491,287.7860717773437,289.6619873046875,290.3500061035156,285.6266174316406,290.35211181640625,297.0477600097656,287.7911682128906,1.0,0.4221160411834717,1.0,1.0,0.0,1.0,-2.087103366851806,2.08709979057312,3.506982238832279e-06,1.611132025718689,0.1853481382131576,0.1853481382131576,0.0,104.39564514160156,85.0,5371.19482421875,-0.0,889.839111328125,1.0,283.1499938964844,287.47186279296875,288.6785583496094,289.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18103.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889444828033447,1.0,0.0,0.0,0.2890490293502807,0.4817716181278229,6.263657592597838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1630.7315673828125,0.0,19.980112075805664,1895.4371337890625,0.0,69.94994354248047,0.2418102025985717,1.0,0.0,3.0,1.0,0.0
12078000,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7852478027344,0.7457776665687561,0.2291350364685058,0.2088852226734161,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8486393690109253,0.341763824224472,0.3262650370597839,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.787109375,0.9990000128746032,0.6223993301391602,0.3924612998962402,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.7275092601776123,0.211046352982521,0.2030923515558242,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.782958984375,0.6232683658599854,0.131894439458847,0.608038604259491,287.7860717773437,289.6619873046875,290.3500061035156,285.6266174316406,290.35211181640625,297.0477600097656,287.7911682128906,1.0,0.4221160411834717,1.0,1.0,0.0,1.0,-2.087103366851806,2.08709979057312,3.506982238832279e-06,1.611132025718689,0.1853481382131576,0.1853481382131576,0.0,104.39564514160156,85.0,5371.19482421875,-0.0,889.839111328125,1.0,283.1499938964844,287.47186279296875,288.6785583496094,289.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18103.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889444828033447,1.0,0.0,0.0,0.2890490293502807,0.4817716181278229,6.263657592597838e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1630.7315673828125,0.0,19.980112075805664,1895.4371337890625,0.0,69.94994354248047,0.2418102025985717,1.0,0.0,3.0,1.0,0.0
12078060,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.7510991096496582,0.2281364202499389,0.2077997624874115,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671875,0.8546558618545532,0.3400203883647918,0.3244244754314422,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.9990000128746032,0.6217941045761108,0.3818133473396301,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.7315870523452759,0.2092588096857071,0.2011982351541519,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8643493652344,0.6266382336616516,0.1307307928800583,0.6017826199531555,287.8669738769531,289.7583923339844,290.27227783203125,285.603271484375,290.2743835449219,297.0489807128906,287.87127685546875,1.0,0.4148618876934051,1.0,1.0,0.0,1.0,-2.0610175132751465,2.061014175415039,3.420670509513002e-06,1.5908534526824951,0.1600418537855148,0.1600418537855148,0.0,99.6547622680664,88.0,4982.552734375,-0.0,849.318359375,1.0,283.1499938964844,287.56671142578125,288.70611572265625,289.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18092.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289360374212265,1.0,0.0,0.0,0.261963814496994,0.4827416241168976,5.514195322575688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1512.1611328125,0.0,19.869850158691406,1895.4371337890625,0.0,72.51872253417969,0.2410290390253067,1.0,0.0,3.0,1.0,0.0
12078120,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.7510991096496582,0.2281364202499389,0.2077997624874115,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8671875,0.8546558618545532,0.3400203883647918,0.3244244754314422,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.86785888671875,0.9990000128746032,0.6217941045761108,0.3818133473396301,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.7315870523452759,0.2092588096857071,0.2011982351541519,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8643493652344,0.6266382336616516,0.1307307928800583,0.6017826199531555,287.8669738769531,289.7583923339844,290.27227783203125,285.603271484375,290.2743835449219,297.0489807128906,287.87127685546875,1.0,0.4148618876934051,1.0,1.0,0.0,1.0,-2.0610175132751465,2.061014175415039,3.420670509513002e-06,1.5908534526824951,0.1600418537855148,0.1600418537855148,0.0,99.6547622680664,88.0,4982.552734375,-0.0,849.318359375,1.0,283.1499938964844,287.56671142578125,288.70611572265625,289.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18092.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289360374212265,1.0,0.0,0.0,0.261963814496994,0.4827416241168976,5.514195322575688e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1512.1611328125,0.0,19.869850158691406,1895.4371337890625,0.0,72.51872253417969,0.2410290390253067,1.0,0.0,3.0,1.0,0.0
12078180,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.7541149854660034,0.2273016273975372,0.2069361209869384,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.8579145073890686,0.3384567201137543,0.3228254318237304,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9990000128746032,0.6227639317512512,0.3755327463150024,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402160644531,0.7335100769996643,0.2076898068189621,0.1995805650949478,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385070800781,0.6283567547798157,0.1298434883356094,0.5970879197120667,287.9411315917969,289.8544006347656,290.1948547363281,285.5809936523437,290.1969909667969,297.0533447265625,287.9455261230469,1.0,0.4106517732143402,1.0,1.0,0.0,1.0,-2.0429248809814453,2.042921543121338,3.3612261631787987e-06,1.576616644859314,0.1343836933374405,0.1343836933374405,0.0,96.83804321289062,91.0,4624.6484375,-0.0,823.3916625976562,1.0,283.1499938964844,287.6601867675781,288.7018127441406,289.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18081.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877706587314605,1.0,0.0,0.0,0.2370549291372299,0.4835533201694488,4.880925885686338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.656494140625,0.0,19.770055770874023,1895.4371337890625,0.0,62.80567169189453,0.2403350323438644,1.0,0.0,3.0,1.0,0.0
12078240,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404602050781,0.7541149854660034,0.2273016273975372,0.2069361209869384,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.8579145073890686,0.3384567201137543,0.3228254318237304,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9990000128746032,0.6227639317512512,0.3755327463150024,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9402160644531,0.7335100769996643,0.2076898068189621,0.1995805650949478,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385070800781,0.6283567547798157,0.1298434883356094,0.5970879197120667,287.9411315917969,289.8544006347656,290.1948547363281,285.5809936523437,290.1969909667969,297.0533447265625,287.9455261230469,1.0,0.4106517732143402,1.0,1.0,0.0,1.0,-2.0429248809814453,2.042921543121338,3.3612261631787987e-06,1.576616644859314,0.1343836933374405,0.1343836933374405,0.0,96.83804321289062,91.0,4624.6484375,-0.0,823.3916625976562,1.0,283.1499938964844,287.6601867675781,288.7018127441406,289.0412902832031,293.1499938964844,293.1499938964844,283.1499938964844,18081.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877706587314605,1.0,0.0,0.0,0.2370549291372299,0.4835533201694488,4.880925885686338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.656494140625,0.0,19.770055770874023,1895.4371337890625,0.0,62.80567169189453,0.2403350323438644,1.0,0.0,3.0,1.0,0.0
12078300,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97723388671875,0.754672110080719,0.2269124984741211,0.2065597623586654,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97808837890625,0.8584306240081787,0.3377158343791961,0.3220949470996856,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9787292480469,0.9990000128746032,0.6232221722602844,0.3739969134330749,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.7336084246635437,0.20695361495018,0.1988506913185119,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97528076171875,0.6285403370857239,0.1294654905796051,0.595201849937439,287.9778747558594,289.9022521972656,290.15625,285.5702209472656,290.15838623046875,297.05633544921875,287.98223876953125,1.0,0.409328281879425,1.0,1.0,0.0,1.0,-2.036607503890991,2.036604166030884,3.3406402053515194e-06,1.5716694593429563,0.1214422583580017,0.1214422583580017,0.0,96.10626220703124,91.0,4455.94287109375,-0.0,815.306396484375,1.0,283.1499938964844,287.7086181640625,288.7005615234375,289.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18076.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867550253868103,1.0,0.0,0.0,0.2253968268632888,0.4839602708816528,4.599063352372923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.435546875,0.0,19.725988388061523,1895.4371337890625,0.0,56.77832794189453,0.2400201112031936,1.0,0.0,3.0,1.0,0.0
12078360,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132141113281,0.7547381520271301,0.2265333235263824,0.2062057703733444,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.8583776950836182,0.3369929492473602,0.3213958740234375,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01470947265625,0.9990000128746032,0.6235498785972595,0.3732552826404571,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129699707031,0.7332640290260315,0.2062366902828216,0.1981545835733413,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0113220214844,0.6283748149871826,0.1291162818670272,0.5935215353965759,288.01385498046875,289.95001220703125,290.11773681640625,285.5596618652344,290.119873046875,297.0594482421875,288.01812744140625,1.0,0.4084295332431793,1.0,1.0,0.0,1.0,-2.0315964221954346,2.031593084335327,3.324362296552863e-06,1.5677469968795776,0.1084150895476341,0.1084150895476341,0.0,95.70213317871094,94.0,4293.00390625,-0.0,809.5341796875,1.0,283.1499938964844,287.75830078125,288.7003479003906,289.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18071.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857712805271148,1.0,0.0,0.0,0.2142378389835357,0.4843746721744537,4.3365959712104996e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1291.1412353515625,0.0,19.685771942138672,1895.4371337890625,0.0,51.089874267578125,0.2397251725196838,1.0,0.0,3.0,1.0,0.0
12078420,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821838378906,0.7536473870277405,0.2257886826992035,0.2055418640375137,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829772949219,0.8568623065948486,0.3355805873870849,0.3200640678405761,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08355712890625,0.9990000128746032,0.6236565709114075,0.3737179338932037,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0819396972656,0.7314690351486206,0.2048348933458328,0.1968292593955993,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.6271642446517944,0.1284779012203216,0.5906045436859131,288.082763671875,290.0452575683594,290.0409240722656,285.53924560546875,290.04302978515625,297.06512451171875,288.0867919921875,1.0,0.4076569974422455,1.0,1.0,0.0,1.0,-2.024657726287842,2.0246543884277344,3.301903689134633e-06,1.562321424484253,0.0820735767483711,0.0820735767483711,0.0,95.68856811523438,97.0,3982.699462890625,-0.0,803.46484375,1.0,283.1499938964844,287.8608093261719,288.70086669921875,288.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18062.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839422225952148,1.0,0.0,0.0,0.1933289766311645,0.4852282702922821,3.861478692357423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1191.6793212890625,0.0,19.616079330444336,1895.4371337890625,0.0,40.90946578979492,0.2391903698444366,1.0,0.0,3.0,1.0,0.0
12078480,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821838378906,0.7536473870277405,0.2257886826992035,0.2055418640375137,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0829772949219,0.8568623065948486,0.3355805873870849,0.3200640678405761,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08355712890625,0.9990000128746032,0.6236565709114075,0.3737179338932037,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0819396972656,0.7314690351486206,0.2048348933458328,0.1968292593955993,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.6271642446517944,0.1284779012203216,0.5906045436859131,288.082763671875,290.0452575683594,290.0409240722656,285.53924560546875,290.04302978515625,297.06512451171875,288.0867919921875,1.0,0.4076569974422455,1.0,1.0,0.0,1.0,-2.024657726287842,2.0246543884277344,3.301903689134633e-06,1.562321424484253,0.0820735767483711,0.0820735767483711,0.0,95.68856811523438,97.0,3982.699462890625,-0.0,803.46484375,1.0,283.1499938964844,287.8608093261719,288.70086669921875,288.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18062.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839422225952148,1.0,0.0,0.0,0.1933289766311645,0.4852282702922821,3.861478692357423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1191.6793212890625,0.0,19.616079330444336,1895.4371337890625,0.0,40.90946578979492,0.2391903698444366,1.0,0.0,3.0,1.0,0.0
12078540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464233398437,0.7512998580932617,0.2250445336103439,0.2049104273319244,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14715576171875,0.853905975818634,0.3341877162456512,0.3187862634658813,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990000128746032,0.622925341129303,0.3761914670467376,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462097167969,0.7285237908363342,0.2034482061862945,0.1955546140670776,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.6250358819961548,0.1278931945562362,0.5880991816520691,288.14697265625,290.14013671875,289.9643859863281,285.51959228515625,289.9665222167969,297.0695495605469,288.1507263183594,1.0,0.4079320430755615,1.0,1.0,0.0,1.0,-2.020793914794922,2.0207905769348145,3.289447249699151e-06,1.5593092441558838,0.0552959628403186,0.0552959628403186,0.0,96.49601745605467,100.0,3690.6357421875,-0.0,802.9046630859375,1.0,283.1499938964844,287.9662780761719,288.70135498046875,288.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,18055.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822180092334747,1.0,0.0,0.0,0.1741621196269989,0.4861060678958893,3.442096385697368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.194091796875,0.0,19.55892372131348,1895.4371337890625,0.0,31.78012084960937,0.2387209683656692,1.0,0.0,3.0,1.0,0.0
12078600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464233398437,0.7512998580932617,0.2250445336103439,0.2049104273319244,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14715576171875,0.853905975818634,0.3341877162456512,0.3187862634658813,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1477355957031,0.9990000128746032,0.622925341129303,0.3761914670467376,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462097167969,0.7285237908363342,0.2034482061862945,0.1955546140670776,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1447448730469,0.6250358819961548,0.1278931945562362,0.5880991816520691,288.14697265625,290.14013671875,289.9643859863281,285.51959228515625,289.9665222167969,297.0695495605469,288.1507263183594,1.0,0.4079320430755615,1.0,1.0,0.0,1.0,-2.020793914794922,2.0207905769348145,3.289447249699151e-06,1.5593092441558838,0.0552959628403186,0.0552959628403186,0.0,96.49601745605467,100.0,3690.6357421875,-0.0,802.9046630859375,1.0,283.1499938964844,287.9662780761719,288.70135498046875,288.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,18055.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822180092334747,1.0,0.0,0.0,0.1741621196269989,0.4861060678958893,3.442096385697368e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1098.194091796875,0.0,19.55892372131348,1895.4371337890625,0.0,31.78012084960937,0.2387209683656692,1.0,0.0,3.0,1.0,0.0
12078660,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7480689883232117,0.2242878377437591,0.2042909562587738,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063903808594,0.8499432802200317,0.3327942490577698,0.317533791065216,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.9990000128746032,0.6213387846946716,0.3801393508911133,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055053710937,0.7247340083122253,0.2020540237426757,0.194299578666687,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20416259765625,0.6222350597381592,0.1273412257432937,0.5858668684959412,288.20623779296875,290.2346496582031,289.88818359375,285.5007019042969,289.8902893066406,297.0731811523437,288.2096862792969,1.0,0.4089701771736145,1.0,1.0,0.0,1.0,-2.0190978050231934,2.019094467163086,3.2840055155247683e-06,1.5579991340637207,0.0280175022780895,0.0280175022780895,0.0,97.91471862792967,103.0,3414.1943359375,-0.0,806.318115234375,1.0,283.1499938964844,288.0732421875,288.7015991210937,288.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,18048.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805392444133758,1.0,0.0,0.0,0.1565891951322555,0.4869920313358307,3.068837850506156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.9147338867188,0.0,19.51212501525879,1895.4371337890625,0.0,23.36585235595703,0.2383078783750534,1.0,0.0,3.0,1.0,0.0
12078720,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2057189941406,0.7480689883232117,0.2242878377437591,0.2042909562587738,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2063903808594,0.8499432802200317,0.3327942490577698,0.317533791065216,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.9990000128746032,0.6213387846946716,0.3801393508911133,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2055053710937,0.7247340083122253,0.2020540237426757,0.194299578666687,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20416259765625,0.6222350597381592,0.1273412257432937,0.5858668684959412,288.20623779296875,290.2346496582031,289.88818359375,285.5007019042969,289.8902893066406,297.0731811523437,288.2096862792969,1.0,0.4089701771736145,1.0,1.0,0.0,1.0,-2.0190978050231934,2.019094467163086,3.2840055155247683e-06,1.5579991340637207,0.0280175022780895,0.0280175022780895,0.0,97.91471862792967,103.0,3414.1943359375,-0.0,806.318115234375,1.0,283.1499938964844,288.0732421875,288.7015991210937,288.9463806152344,293.1499938964844,293.1499938964844,283.1499938964844,18048.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2805392444133758,1.0,0.0,0.0,0.1565891951322555,0.4869920313358307,3.068837850506156e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1009.9147338867188,0.0,19.51212501525879,1895.4371337890625,0.0,23.36585235595703,0.2383078783750534,1.0,0.0,3.0,1.0,0.0
12078780,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.7442643642425537,0.2235535085201263,0.2036761045455932,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.845330536365509,0.3314300179481506,0.3162939846515655,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9990000128746032,0.6190299987792969,0.3851425051689148,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7203232049942017,0.200662761926651,0.1930461227893829,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.6189413070678711,0.1268201470375061,0.5838083028793335,288.3162841796875,290.32879638671875,289.8122863769531,285.482421875,289.8143920898437,297.0771789550781,288.3470153808594,1.0,0.4105558097362518,1.0,1.0,0.0,1.0,-2.0189003944396973,2.01889705657959,3.2833997920533875e-06,1.557864546775818,0.0009912564419209,0.0009912564419209,0.0,99.78573608398438,106.0,2728.040771484375,-0.0,812.5804443359375,1.0,283.1499938964844,288.1888427734375,288.69500732421875,288.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,18698.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780899107456207,1.0,0.0,0.0,0.0601217150688171,0.4266889691352844,1.1453605841538206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.4663696289062,0.0,17.134511947631836,1895.4371337890625,0.0,12.294194221496582,0.2352571338415146,1.0,0.0,3.0,1.0,0.0
12078840,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.7442643642425537,0.2235535085201263,0.2036761045455932,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.845330536365509,0.3314300179481506,0.3162939846515655,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9990000128746032,0.6190299987792969,0.3851425051689148,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7203232049942017,0.200662761926651,0.1930461227893829,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3028564453125,0.6189413070678711,0.1268201470375061,0.5838083028793335,288.3162841796875,290.32879638671875,289.8122863769531,285.482421875,289.8143920898437,297.0771789550781,288.3470153808594,1.0,0.4105558097362518,1.0,1.0,0.0,1.0,-2.0189003944396973,2.01889705657959,3.2833997920533875e-06,1.557864546775818,0.0009912564419209,0.0009912564419209,0.0,99.78573608398438,106.0,2728.040771484375,-0.0,812.5804443359375,1.0,283.1499938964844,288.1888427734375,288.69500732421875,288.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,18698.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2780899107456207,1.0,0.0,0.0,0.0601217150688171,0.4266889691352844,1.1453605841538206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,554.4663696289062,0.0,17.134511947631836,1895.4371337890625,0.0,12.294194221496582,0.2352571338415146,1.0,0.0,3.0,1.0,0.0
12078900,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.64898681640625,0.74271559715271,0.2237960547208786,0.2036178261041641,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573486328125,0.8433244824409485,0.3313515484333038,0.3159340620040893,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.664306640625,0.9990000128746032,0.6187765002250671,0.3875899016857147,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6460266113281,0.7183230519294739,0.2003389447927475,0.1925752311944961,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62945556640625,0.6174954175949097,0.1268155574798584,0.5833054780960083,288.65545654296875,290.3757019042969,289.7744445800781,285.4734802246094,289.77655029296875,297.0815124511719,288.6974792480469,1.0,0.4115347266197204,1.0,1.0,0.0,1.0,-2.020164728164673,2.020161390304565,3.287437721155584e-06,1.558829665184021,5.551115123125783e-17,5.551115123125783e-17,0.0,100.74447631835938,106.0,1934.208251953125,-0.0,816.9789428710938,1.0,283.1495056152344,288.2088317871094,288.60662841796875,288.7040405273437,293.1499938964844,293.1499938964844,283.1499938964844,18371.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2644038796424866,1.0,0.0,0.0,2.4964976546471007e-05,0.438407838344574,4.734099397218916e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8.151000022888184,0.0,17.12438201904297,1895.4371337890625,0.0,0.0,0.2334142625331878,1.0,0.0,3.0,1.0,0.0
12078960,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9473571777344,0.7423142194747925,0.224725916981697,0.2041909396648407,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.8423675298690796,0.3319646716117859,0.3162343204021454,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95831298828125,0.9990000128746032,0.619774580001831,0.3893508017063141,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9451904296875,0.7172190546989441,0.2004676312208175,0.1925218999385833,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330749511719,0.6168817281723022,0.127141073346138,0.5841811895370483,288.9519958496094,290.42254638671875,289.7366638183594,285.4646911621094,289.73876953125,297.0892333984375,288.9816589355469,1.0,0.4127117097377777,1.0,1.0,0.0045640002936124,1.0,-2.024311780929565,2.024306058883667,5.608811989077367e-06,1.5620347261428833,5.551115123125783e-17,5.551115123125783e-17,0.0,101.52235412597656,109.0,1366.8599853515625,-0.0,823.2811279296875,1.0,283.1494140625,288.20880126953125,288.4520263671875,288.5360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18098.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2309253215789795,1.0,0.0,0.0,1.6104251699289307e-05,0.4603513479232788,3.053843256831808e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1841614693403244,0.0,17.789716720581055,1895.4371337890625,0.0,0.0,0.2332719713449478,1.0,0.0,3.0,1.0,0.0
12079020,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2931213378906,0.7429453134536743,0.2270675897598266,0.2062492668628692,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957458496094,0.8417738080024719,0.3337564766407013,0.3178495168685913,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9990000128746032,0.6229512691497803,0.3922125697135925,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2920837402344,0.7162553071975708,0.2011702358722686,0.1931290179491043,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28668212890625,0.6169533133506775,0.1282085180282592,0.5886828899383545,289.295166015625,290.5158996582031,289.661376953125,285.44744873046875,289.6634826660156,297.1098937988281,289.3083801269531,1.0,0.4156540036201477,1.0,1.0,0.0136920008808374,1.0,-2.038292407989502,2.0382754802703857,1.6921305359574035e-05,1.5729387998580933,5.551115123125783e-17,5.551115123125783e-17,0.0,102.9865493774414,112.0,659.7883911132812,-0.0,840.6720581054688,1.0,283.1492614746094,288.208740234375,288.15740966796875,288.23297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17927.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1199102476239204,1.0,0.0,0.0,1.5921728845569305e-05,0.4839178323745727,3.019231457727922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259806156158447,0.0,18.60997200012207,1895.4371337890625,0.0,0.0,0.2338532656431198,1.0,0.0,3.0,1.0,0.0
12079080,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2931213378906,0.7429453134536743,0.2270675897598266,0.2062492668628692,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2957458496094,0.8417738080024719,0.3337564766407013,0.3178495168685913,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2979736328125,0.9990000128746032,0.6229512691497803,0.3922125697135925,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2920837402344,0.7162553071975708,0.2011702358722686,0.1931290179491043,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28668212890625,0.6169533133506775,0.1282085180282592,0.5886828899383545,289.295166015625,290.5158996582031,289.661376953125,285.44744873046875,289.6634826660156,297.1098937988281,289.3083801269531,1.0,0.4156540036201477,1.0,1.0,0.0136920008808374,1.0,-2.038292407989502,2.0382754802703857,1.6921305359574035e-05,1.5729387998580933,5.551115123125783e-17,5.551115123125783e-17,0.0,102.9865493774414,112.0,659.7883911132812,-0.0,840.6720581054688,1.0,283.1492614746094,288.208740234375,288.15740966796875,288.23297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17927.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1199102476239204,1.0,0.0,0.0,1.5921728845569305e-05,0.4839178323745727,3.019231457727922e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1259806156158447,0.0,18.60997200012207,1895.4371337890625,0.0,0.0,0.2338532656431198,1.0,0.0,3.0,1.0,0.0
12079140,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361572265625,0.7427122592926025,0.2288660407066345,0.2080896347761154,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43707275390625,0.8404064774513245,0.3351322710514068,0.3193574845790863,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4378662109375,0.9990000128746032,0.6253452897071838,0.3961077332496643,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4357604980469,0.7147036790847778,0.2016731649637222,0.193750649690628,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.433837890625,0.6167060732841492,0.129246100783348,0.593805193901062,289.4368591308594,290.6089172363281,289.5863647460937,285.4306030273437,289.58856201171875,297.12799072265625,289.4414978027344,1.0,0.4191378653049469,1.0,1.0,0.0228200014680624,1.0,-2.0538904666900635,2.053842067718506,4.823904964723624e-05,1.585127830505371,5.551115123125783e-17,5.551115123125783e-17,0.0,104.90699005126952,100.0,290.5544128417969,-0.0,861.3206787109375,1.0,283.1491394042969,288.20867919921875,287.8913879394531,287.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,17928.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592230546521023e-05,0.4938252568244934,3.0193406910967996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272931545972824,0.0,19.026508331298828,1895.4371337890625,0.0,0.0,0.234495609998703,1.0,0.0,3.0,1.0,0.0
