time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079200,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361572265625,0.7427122592926025,0.2288660407066345,0.2080896347761154,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43707275390625,0.8404064774513245,0.3351322710514068,0.3193574845790863,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4378662109375,0.9990000128746032,0.6253452897071838,0.3961077332496643,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4357604980469,0.7147036790847778,0.2016731649637222,0.193750649690628,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.433837890625,0.6167060732841492,0.129246100783348,0.593805193901062,289.4368591308594,290.6089172363281,289.5863647460937,285.4306030273437,289.58856201171875,297.12799072265625,289.4414978027344,1.0,0.4191378653049469,1.0,1.0,0.0228200014680624,1.0,-2.0538904666900635,2.053842067718506,4.823904964723624e-05,1.585127830505371,5.551115123125783e-17,5.551115123125783e-17,0.0,104.90699005126952,100.0,290.5544128417969,-0.0,861.3206787109375,1.0,283.1491394042969,288.20867919921875,287.8913879394531,287.9596252441406,293.1499938964844,293.1499938964844,283.1499938964844,17928.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592230546521023e-05,0.4938252568244934,3.0193406910967996e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1272931545972824,0.0,19.026508331298828,1895.4371337890625,0.0,0.0,0.234495609998703,1.0,0.0,3.0,1.0,0.0
12079260,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.7464021444320679,0.2297924906015396,0.2090533971786499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.8439141511917114,0.335699200630188,0.3200215697288513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757995605469,0.9990000128746032,0.6267393231391907,0.391741007566452,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.7173373103141785,0.2016642242670059,0.1938033252954483,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47515869140625,0.6200505495071411,0.1299674957990646,0.5971222519874573,289.47564697265625,290.7015380859375,289.5116577148437,285.4140930175781,289.5233154296875,297.1389465332031,289.4763488769531,1.0,0.4173959493637085,1.0,1.0,0.0668733194470405,1.0,-2.05466365814209,2.051825523376465,0.0028380735311657,1.58317768573761,5.551115123125783e-17,5.551115123125783e-17,0.0,103.24855041503906,103.0,103.54434204101562,-0.0,856.1995849609375,1.0,283.1490173339844,288.2086486816406,287.65093994140625,287.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17956.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594702735019382e-05,0.4977708756923675,3.024028781290628e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269202232360839,0.0,19.22113037109375,1895.4371337890625,0.0,0.0,0.2348986864089965,1.0,0.0,3.0,1.0,0.0
12079320,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4755249023437,0.7464021444320679,0.2297924906015396,0.2090533971786499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.8439141511917114,0.335699200630188,0.3200215697288513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4757995605469,0.9990000128746032,0.6267393231391907,0.391741007566452,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754638671875,0.7173373103141785,0.2016642242670059,0.1938033252954483,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47515869140625,0.6200505495071411,0.1299674957990646,0.5971222519874573,289.47564697265625,290.7015380859375,289.5116577148437,285.4140930175781,289.5233154296875,297.1389465332031,289.4763488769531,1.0,0.4173959493637085,1.0,1.0,0.0668733194470405,1.0,-2.05466365814209,2.051825523376465,0.0028380735311657,1.58317768573761,5.551115123125783e-17,5.551115123125783e-17,0.0,103.24855041503906,103.0,103.54434204101562,-0.0,856.1995849609375,1.0,283.1490173339844,288.2086486816406,287.65093994140625,287.712646484375,293.1499938964844,293.1499938964844,283.1499938964844,17956.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594702735019382e-05,0.4977708756923675,3.024028781290628e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269202232360839,0.0,19.22113037109375,1895.4371337890625,0.0,0.0,0.2348986864089965,1.0,0.0,3.0,1.0,0.0
12079380,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111083984375,0.747417688369751,0.2301128655672073,0.2094287425279617,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.8446352481842041,0.3356674015522003,0.320085197687149,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51324462890625,0.9990000128746032,0.6279259920120239,0.3907675743103027,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5106506347656,0.7175350189208984,0.2012708038091659,0.1934880465269088,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086975097656,0.6212746500968933,0.1304189413785934,0.599325954914093,289.511962890625,290.7937927246094,289.4372863769531,285.3978271484375,289.6042175292969,297.1456604003906,289.5185852050781,1.0,0.4175314903259277,1.0,1.0,0.1109266355633735,1.0,-2.056282758712769,2.009773731231689,0.0465091094374656,1.5409318208694458,5.551115123125783e-17,5.551115123125783e-17,0.0,102.89407348632812,106.0,88.34520721435547,-0.0,856.2765502929688,1.0,283.1488647460937,288.2085876464844,287.4332275390625,287.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965984857757576e-05,0.4992540776729584,3.027623724644048e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1261167526245117,0.0,19.30562973022461,1895.4371337890625,0.0,0.0,0.2351074367761612,1.0,0.0,3.0,1.0,0.0
12079440,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111083984375,0.747417688369751,0.2301128655672073,0.2094287425279617,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.8446352481842041,0.3356674015522003,0.320085197687149,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51324462890625,0.9990000128746032,0.6279259920120239,0.3907675743103027,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5106506347656,0.7175350189208984,0.2012708038091659,0.1934880465269088,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086975097656,0.6212746500968933,0.1304189413785934,0.599325954914093,289.511962890625,290.7937927246094,289.4372863769531,285.3978271484375,289.6042175292969,297.1456604003906,289.5185852050781,1.0,0.4175314903259277,1.0,1.0,0.1109266355633735,1.0,-2.056282758712769,2.009773731231689,0.0465091094374656,1.5409318208694458,5.551115123125783e-17,5.551115123125783e-17,0.0,102.89407348632812,106.0,88.34520721435547,-0.0,856.2765502929688,1.0,283.1488647460937,288.2085876464844,287.4332275390625,287.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965984857757576e-05,0.4992540776729584,3.027623724644048e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1261167526245117,0.0,19.30562973022461,1895.4371337890625,0.0,0.0,0.2351074367761612,1.0,0.0,3.0,1.0,0.0
12079500,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.598388671875,0.747125506401062,0.2302999943494796,0.2095644026994705,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60107421875,0.8441084027290344,0.3356706798076629,0.3200580775737762,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6034545898437,0.9990000128746032,0.6284623742103577,0.3915019631385803,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5971984863281,0.7168703675270081,0.2010756880044937,0.1932928711175918,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923156738281,0.6212223172187805,0.1306353360414505,0.6002935171127319,289.6004638671875,290.8397521972656,289.4001770019531,285.3897705078125,289.7929382324219,297.14849853515625,289.6156005859375,1.0,0.4180004596710205,1.0,1.0,0.1329533010721206,1.0,-2.0582211017608643,1.9506208896636963,0.1076001971960067,1.481622338294983,5.551115123125783e-17,5.551115123125783e-17,0.0,103.19600677490234,106.0,185.1197204589844,-0.0,858.8873901367188,1.0,283.1488037109375,288.20855712890625,287.3321533203125,287.3853759765625,293.1499938964844,293.1499938964844,283.1499938964844,17984.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5972202163538896e-05,0.4995838403701782,3.028802523456081e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1264765560626983,0.0,19.32675170898437,1895.4371337890625,0.0,0.0,0.2351656407117843,1.0,0.0,3.0,1.0,0.0
12079560,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7554626464844,0.7468269467353821,0.2307409048080444,0.2098486423492431,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7594909667969,0.8435098528862,0.3359194099903106,0.3201797604560852,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630920410156,0.9990000128746032,0.6293510794639587,0.392526626586914,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536315917969,0.7161380648612976,0.2010280936956405,0.1931858211755752,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7459716796875,0.6211113929748535,0.1309487074613571,0.6015274524688721,289.75860595703125,290.8856506347656,289.3631896972656,285.3817443847656,290.0413818359375,297.15289306640625,289.7803955078125,1.0,0.4187084436416626,1.0,1.0,0.1581956148147583,1.0,-2.0612897872924805,1.8789515495300293,0.1823382377624511,1.4095696210861206,5.551115123125783e-17,5.551115123125783e-17,0.0,103.6346206665039,109.0,317.44586181640625,-0.0,862.9691772460938,1.0,283.14874267578125,288.20855712890625,287.23583984375,287.2865295410156,293.1499938964844,293.1499938964844,283.1499938964844,17989.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59766677825246e-05,0.4997755587100982,3.029649556403336e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1279245764017105,0.0,19.340017318725582,1895.4371337890625,0.0,0.0,0.2352045029401779,1.0,0.0,3.0,1.0,0.0
12079620,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.747044026851654,0.2323757410049438,0.211155503988266,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.8429377675056458,0.3371756672859192,0.3211912214756012,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04693603515625,0.9990000128746032,0.6322587728500366,0.3946098685264587,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7152292728424072,0.2014171332120895,0.1934530138969421,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03497314453125,0.6214022040367126,0.1319315284490585,0.6056092977523804,290.0438232421875,290.9771423339844,289.2893981933594,285.3657531738281,290.3036499023437,297.1676940917969,290.05908203125,1.0,0.4208286106586456,1.0,1.0,0.2086802572011947,1.0,-2.071794271469116,1.8031508922576904,0.2686433494091034,1.3317703008651731,5.551115123125783e-17,5.551115123125783e-17,0.0,104.67950439453124,112.0,353.23663330078125,-0.0,875.941650390625,1.0,283.1485900878906,288.20849609375,287.0566101074219,287.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17995.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981902834028006e-05,0.4999442398548126,3.030642143492246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323289424180984,0.0,19.35319900512696,1895.4371337890625,0.0,0.0,0.2352463752031326,1.0,0.0,3.0,1.0,0.0
12079680,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0416564941406,0.747044026851654,0.2323757410049438,0.211155503988266,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.04443359375,0.8429377675056458,0.3371756672859192,0.3211912214756012,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04693603515625,0.9990000128746032,0.6322587728500366,0.3946098685264587,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7152292728424072,0.2014171332120895,0.1934530138969421,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.03497314453125,0.6214022040367126,0.1319315284490585,0.6056092977523804,290.0438232421875,290.9771423339844,289.2893981933594,285.3657531738281,290.3036499023437,297.1676940917969,290.05908203125,1.0,0.4208286106586456,1.0,1.0,0.2086802572011947,1.0,-2.071794271469116,1.8031508922576904,0.2686433494091034,1.3317703008651731,5.551115123125783e-17,5.551115123125783e-17,0.0,104.67950439453124,112.0,353.23663330078125,-0.0,875.941650390625,1.0,283.1485900878906,288.20849609375,287.0566101074219,287.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17995.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981902834028006e-05,0.4999442398548126,3.030642143492246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1323289424180984,0.0,19.35319900512696,1895.4371337890625,0.0,0.0,0.2352463752031326,1.0,0.0,3.0,1.0,0.0
12079740,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.7473968267440796,0.2344209253787994,0.2129342555999755,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.8423774242401123,0.3388926088809967,0.3227379024028778,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265075683594,0.9990000128746032,0.6356945037841797,0.3973432779312134,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.7143763899803162,0.2021208256483078,0.1940836608409881,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124389648437,0.6218294501304626,0.1331868767738342,0.6111242175102234,290.3228454589844,291.0682678222656,289.2159118652344,285.3498229980469,290.615966796875,297.1859130859375,290.3408508300781,1.0,0.4237252473831177,1.0,1.0,0.2591648995876312,1.0,-2.086448431015014,1.7175676822662354,0.3688807487487793,1.2433221340179443,5.551115123125783e-17,5.551115123125783e-17,0.0,106.09304809570312,115.0,389.31591796875,-0.0,894.142333984375,1.0,283.1484680175781,288.2084655761719,286.89361572265625,286.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,17998.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984245692379773e-05,0.4999921917915344,3.031086666382965e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368494927883148,0.0,19.35793685913086,1895.4371337890625,0.0,0.0,0.23526331782341,1.0,0.0,3.0,1.0,0.0
12079800,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202819824219,0.7473968267440796,0.2344209253787994,0.2129342555999755,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32354736328125,0.8423774242401123,0.3388926088809967,0.3227379024028778,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3265075683594,0.9990000128746032,0.6356945037841797,0.3973432779312134,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.7143763899803162,0.2021208256483078,0.1940836608409881,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124389648437,0.6218294501304626,0.1331868767738342,0.6111242175102234,290.3228454589844,291.0682678222656,289.2159118652344,285.3498229980469,290.615966796875,297.1859130859375,290.3408508300781,1.0,0.4237252473831177,1.0,1.0,0.2591648995876312,1.0,-2.086448431015014,1.7175676822662354,0.3688807487487793,1.2433221340179443,5.551115123125783e-17,5.551115123125783e-17,0.0,106.09304809570312,115.0,389.31591796875,-0.0,894.142333984375,1.0,283.1484680175781,288.2084655761719,286.89361572265625,286.9355163574219,293.1499938964844,293.1499938964844,283.1499938964844,17998.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984245692379773e-05,0.4999921917915344,3.031086666382965e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1368494927883148,0.0,19.35793685913086,1895.4371337890625,0.0,0.0,0.23526331782341,1.0,0.0,3.0,1.0,0.0
12079860,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582275390625,0.747897207736969,0.236827865242958,0.2150756567716598,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.8419079184532166,0.3410416841506958,0.3247259259223938,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870666503906,0.9990000128746032,0.6396067142486572,0.4004959464073181,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.7136439085006714,0.2031171917915344,0.1950151324272155,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762023925781,0.6224489212036133,0.134707897901535,0.6179102063179016,290.584228515625,291.1499938964844,289.1427307128906,285.3338623046875,290.83233642578125,297.2071533203125,290.5980834960937,1.0,0.4272564053535461,1.0,1.0,0.2905586361885071,1.0,-2.1044602394104004,1.6621007919311523,0.4423593282699585,1.1841360330581665,5.551115123125783e-17,5.551115123125783e-17,0.0,107.7864990234375,118.0,357.6297302246094,-0.0,916.806640625,1.0,283.1483459472656,288.2084350585937,286.74517822265625,286.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985227946657687e-05,0.5000027418136597,3.031272607055546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414377987384796,0.0,19.359514236450195,1895.4371337890625,0.0,0.0,0.2352697700262069,1.0,0.0,3.0,1.0,0.0
12079920,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.582275390625,0.747897207736969,0.236827865242958,0.2150756567716598,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58477783203125,0.8419079184532166,0.3410416841506958,0.3247259259223938,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870666503906,0.9990000128746032,0.6396067142486572,0.4004959464073181,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809631347656,0.7136439085006714,0.2031171917915344,0.1950151324272155,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5762023925781,0.6224489212036133,0.134707897901535,0.6179102063179016,290.584228515625,291.1499938964844,289.1427307128906,285.3338623046875,290.83233642578125,297.2071533203125,290.5980834960937,1.0,0.4272564053535461,1.0,1.0,0.2905586361885071,1.0,-2.1044602394104004,1.6621007919311523,0.4423593282699585,1.1841360330581665,5.551115123125783e-17,5.551115123125783e-17,0.0,107.7864990234375,118.0,357.6297302246094,-0.0,916.806640625,1.0,283.1483459472656,288.2084350585937,286.74517822265625,286.7833557128906,293.1499938964844,293.1499938964844,283.1499938964844,17999.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985227946657687e-05,0.5000027418136597,3.031272607055546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414377987384796,0.0,19.359514236450195,1895.4371337890625,0.0,0.0,0.2352697700262069,1.0,0.0,3.0,1.0,0.0
12079980,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182983398437,0.7481849193572998,0.2393165826797485,0.2173405885696411,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8412302136421204,0.3433459103107452,0.3269155025482178,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82305908203125,0.9990000128746032,0.6435143947601318,0.4042251110076904,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8169250488281,0.7127571702003479,0.2042273432016372,0.1960949152708053,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.6230207681655884,0.1363673657178878,0.6254769563674927,290.8202514648437,291.1499938964844,289.0698547363281,285.3177795410156,291.057861328125,297.2276611328125,290.83404541015625,1.0,0.4312752783298492,1.0,1.0,0.3219524025917053,1.0,-2.124671697616577,1.6053767204284668,0.5192950367927551,1.123212814331055,5.551115123125783e-17,5.551115123125783e-17,0.0,109.7840347290039,121.0,337.7572021484375,-0.0,943.0103759765624,1.0,283.148193359375,288.2084045410156,286.6097717285156,286.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985615391400643e-05,0.5000032782554626,3.031346061752732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454596370458603,0.0,19.3599853515625,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
12080040,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8182983398437,0.7481849193572998,0.2393165826797485,0.2173405885696411,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8207702636719,0.8412302136421204,0.3433459103107452,0.3269155025482178,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.82305908203125,0.9990000128746032,0.6435143947601318,0.4042251110076904,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8169250488281,0.7127571702003479,0.2042273432016372,0.1960949152708053,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.6230207681655884,0.1363673657178878,0.6254769563674927,290.8202514648437,291.1499938964844,289.0698547363281,285.3177795410156,291.057861328125,297.2276611328125,290.83404541015625,1.0,0.4312752783298492,1.0,1.0,0.3219524025917053,1.0,-2.124671697616577,1.6053767204284668,0.5192950367927551,1.123212814331055,5.551115123125783e-17,5.551115123125783e-17,0.0,109.7840347290039,121.0,337.7572021484375,-0.0,943.0103759765624,1.0,283.148193359375,288.2084045410156,286.6097717285156,286.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,17999.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985615391400643e-05,0.5000032782554626,3.031346061752732e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454596370458603,0.0,19.3599853515625,1895.4371337890625,0.0,0.0,0.2352720946073532,1.0,0.0,3.0,1.0,0.0
12080100,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93719482421875,0.7482671141624451,0.240607276558876,0.2185100615024566,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93963623046875,0.8408336043357849,0.3445655405521393,0.3280708193778991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.9990000128746032,0.6454961895942688,0.406260073184967,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.935791015625,0.7122676968574524,0.2048273682594299,0.1966772973537445,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9311828613281,0.6232917308807373,0.1372467875480651,0.6294919848442078,290.9391174316406,291.1499938964844,289.03350830078125,285.3096923828125,291.17498779296875,297.23760986328125,290.95294189453125,1.0,0.4334297180175781,1.0,1.0,0.3376492857933044,1.0,-2.1354289054870605,1.5764840841293335,0.5589447617530823,1.092072367668152,5.551115123125783e-17,5.551115123125783e-17,0.0,110.8761978149414,121.0,334.99481201171875,-0.0,957.2437133789062,1.0,283.14813232421875,288.2083740234375,286.5465087890625,286.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17999.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985704521881416e-05,0.5000027418136597,3.0313631379369493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474099457263946,0.0,19.360063552856445,1895.4371337890625,0.0,0.0,0.2352725863456726,1.0,0.0,3.0,1.0,0.0
12080160,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382385253906,0.748355507850647,0.2419202029705047,0.2197105586528778,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8404472470283508,0.3458204865455627,0.3292708992958069,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9990000128746032,0.6474863290786743,0.4083407819271087,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.7117892503738403,0.2054509818553924,0.197289377450943,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.6235843896865845,0.1381539702415466,0.633658230304718,291.0394592285156,291.1499938964844,288.9972839355469,285.3015441894531,291.21435546875,297.247314453125,291.04754638671875,1.0,0.4356679320335388,1.0,1.0,0.3432467877864837,1.0,-2.146549224853516,1.5693638324737549,0.5771854519844055,1.0825564861297607,5.551115123125783e-17,5.551115123125783e-17,0.0,112.01019287109376,109.0,290.3157958984375,-0.0,972.1650390625,1.0,283.1480712890625,288.2083740234375,286.48602294921875,286.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000020861625671,3.0313731668070453e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492312401533126,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352728545665741,1.0,0.0,3.0,1.0,0.0
12080220,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7536905407905579,0.2442499548196792,0.2218161970376968,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8455303311347961,0.3480726778507232,0.3313992023468017,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,0.6515031456947327,0.4032365977764129,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.7159429788589478,0.2065369933843612,0.1982898712158203,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6283614039421082,0.1398743987083435,0.6411518454551697,291.1532897949219,291.1499938964844,288.92498779296875,285.2850646972656,291.26934814453125,297.263671875,291.15875244140625,1.0,0.4348938465118408,1.0,1.0,0.3544418215751648,1.0,-2.1557207107543945,1.549353003501892,0.606367826461792,1.0608147382736206,5.551115123125783e-17,5.551115123125783e-17,0.0,110.23545837402344,112.0,190.05145263671875,-0.0,974.578857421875,1.0,283.1479187011719,288.2083435058594,286.3727722167969,286.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.500001072883606,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515951603651046,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12080280,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7536905407905579,0.2442499548196792,0.2218161970376968,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8455303311347961,0.3480726778507232,0.3313992023468017,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9990000128746032,0.6515031456947327,0.4032365977764129,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.7159429788589478,0.2065369933843612,0.1982898712158203,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6283614039421082,0.1398743987083435,0.6411518454551697,291.1532897949219,291.1499938964844,288.92498779296875,285.2850646972656,291.26934814453125,297.263671875,291.15875244140625,1.0,0.4348938465118408,1.0,1.0,0.3544418215751648,1.0,-2.1557207107543945,1.549353003501892,0.606367826461792,1.0608147382736206,5.551115123125783e-17,5.551115123125783e-17,0.0,110.23545837402344,112.0,190.05145263671875,-0.0,974.578857421875,1.0,283.1479187011719,288.2083435058594,286.3727722167969,286.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.500001072883606,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1515951603651046,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
12080340,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.7570030093193054,0.2462306022644043,0.2236280292272567,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389831542969,0.8484852910041809,0.3499922156333923,0.3332432508468628,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.9990000128746032,0.6557144522666931,0.4010820686817169,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.71816486120224,0.2074314653873443,0.1991412341594696,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.6316007971763611,0.1414755582809448,0.6482953429222107,291.23883056640625,291.1499938964844,288.85302734375,285.268310546875,291.3257141113281,297.2778625488281,291.2432861328125,1.0,0.4361004531383514,1.0,1.0,0.3656368553638458,1.0,-2.167118787765503,1.5307375192642212,0.6363811492919922,1.0397038459777832,5.551115123125783e-17,5.551115123125783e-17,0.0,109.69525909423828,115.0,136.8343963623047,-0.0,983.76220703125,1.0,283.1477966308594,288.20831298828125,286.2688903808594,286.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529562175273895,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080400,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2382202148437,0.7570030093193054,0.2462306022644043,0.2236280292272567,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2389831542969,0.8484852910041809,0.3499922156333923,0.3332432508468628,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.9990000128746032,0.6557144522666931,0.4010820686817169,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.71816486120224,0.2074314653873443,0.1991412341594696,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.6316007971763611,0.1414755582809448,0.6482953429222107,291.23883056640625,291.1499938964844,288.85302734375,285.268310546875,291.3257141113281,297.2778625488281,291.2432861328125,1.0,0.4361004531383514,1.0,1.0,0.3656368553638458,1.0,-2.167118787765503,1.5307375192642212,0.6363811492919922,1.0397038459777832,5.551115123125783e-17,5.551115123125783e-17,0.0,109.69525909423828,115.0,136.8343963623047,-0.0,983.76220703125,1.0,283.1477966308594,288.20831298828125,286.2688903808594,286.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529562175273895,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080460,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.7582153081893921,0.2478319853544235,0.2251846939325332,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.8492180109024048,0.351536214351654,0.3348231911659241,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.9990000128746032,0.6591611504554749,0.401902288198471,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.7185118198394775,0.2080936431884765,0.1998511850833892,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.6332458257675171,0.1429075896739959,0.6550314426422119,291.2532958984375,291.1499938964844,288.7813720703125,285.2511901855469,291.256591796875,297.2846374511719,291.2518310546875,1.0,0.4383814036846161,1.0,1.0,0.3621321618556976,1.0,-2.180813789367676,1.5465316772460938,0.6342820525169373,1.052488923072815,5.551115123125783e-17,5.551115123125783e-17,0.0,110.4075698852539,118.0,34.16434097290039,-0.0,1000.044921875,1.0,283.14764404296875,288.2082824707031,286.1734313964844,286.19805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533614695072174,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12080520,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25347900390625,0.7582153081893921,0.2478319853544235,0.2251846939325332,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25323486328125,0.8492180109024048,0.351536214351654,0.3348231911659241,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.9990000128746032,0.6591611504554749,0.401902288198471,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536315917969,0.7185118198394775,0.2080936431884765,0.1998511850833892,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.6332458257675171,0.1429075896739959,0.6550314426422119,291.2532958984375,291.1499938964844,288.7813720703125,285.2511901855469,291.256591796875,297.2846374511719,291.2518310546875,1.0,0.4383814036846161,1.0,1.0,0.3621321618556976,1.0,-2.180813789367676,1.5465316772460938,0.6342820525169373,1.052488923072815,5.551115123125783e-17,5.551115123125783e-17,0.0,110.4075698852539,118.0,34.16434097290039,-0.0,1000.044921875,1.0,283.14764404296875,288.2082824707031,286.1734313964844,286.19805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533614695072174,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12080580,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.7574563026428223,0.2488082349300384,0.2262437045574188,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.8479655981063843,0.3524523675441742,0.3358815908432007,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112121582031,0.9990000128746032,0.6612934470176697,0.4050304591655731,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.7171767950057983,0.208348199725151,0.2002382576465606,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21343994140625,0.6333953738212585,0.1440201848745346,0.6606264114379883,291.2117919921875,291.1499938964844,288.7099914550781,285.2336120605469,291.17645263671875,297.2807312011719,291.2088317871094,1.0,0.4413260221481323,1.0,1.0,0.3586274981498718,1.0,-2.1943001747131348,1.5633649826049805,0.6309351325035095,1.0663727521896362,5.551115123125783e-17,5.551115123125783e-17,0.0,112.03182220458984,121.0,-35.49322891235352,-0.0,1019.701416015625,1.0,283.14752197265625,288.2082824707031,286.08551025390625,286.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525219231843948,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080640,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.7574563026428223,0.2488082349300384,0.2262437045574188,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.8479655981063843,0.3524523675441742,0.3358815908432007,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2112121582031,0.9990000128746032,0.6612934470176697,0.4050304591655731,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125244140625,0.7171767950057983,0.208348199725151,0.2002382576465606,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21343994140625,0.6333953738212585,0.1440201848745346,0.6606264114379883,291.2117919921875,291.1499938964844,288.7099914550781,285.2336120605469,291.17645263671875,297.2807312011719,291.2088317871094,1.0,0.4413260221481323,1.0,1.0,0.3586274981498718,1.0,-2.1943001747131348,1.5633649826049805,0.6309351325035095,1.0663727521896362,5.551115123125783e-17,5.551115123125783e-17,0.0,112.03182220458984,121.0,-35.49322891235352,-0.0,1019.701416015625,1.0,283.14752197265625,288.2082824707031,286.08551025390625,286.10821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1525219231843948,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080700,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.7564792037010193,0.2490947693586349,0.2265918105840683,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.846744954586029,0.3527020812034607,0.3362150192260742,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9990000128746032,0.6619097590446472,0.407260924577713,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.7159827351570129,0.2083330303430557,0.2003031522035598,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.6329955458641052,0.1444570273160934,0.662929892539978,291.1827697753906,291.1499938964844,288.6744384765625,285.22467041015625,291.13531494140625,297.2757263183594,291.1793518066406,1.0,0.4429419934749603,1.0,1.0,0.3568751513957977,1.0,-2.2006428241729736,1.5715540647506714,0.6290888786315918,1.073176026344299,5.551115123125783e-17,5.551115123125783e-17,0.0,113.10289001464844,121.0,-57.55558395385742,-0.0,1030.171630859375,1.0,283.1474609375,288.208251953125,286.0441589355469,286.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518524587154388,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080760,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7551988363265991,0.2492682933807373,0.2268368154764175,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8452250957489014,0.3528339266777038,0.3364355266094208,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,0.6622592806816101,0.4098287522792816,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.7145028710365295,0.2082337737083435,0.2002902626991272,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.6323428153991699,0.1448206305503845,0.6649195551872253,291.1510009765625,291.1499938964844,288.6389465332031,285.215576171875,291.0975952148437,297.269287109375,291.14752197265625,1.0,0.4446133375167846,1.0,1.0,0.3556084632873535,1.0,-2.2066612243652344,1.5784817934036257,0.6281794309616089,1.078792691230774,5.551115123125783e-17,5.551115123125783e-17,0.0,114.30521392822266,124.0,-71.77583312988281,-0.0,1040.8529052734375,1.0,283.1473999023437,288.208251953125,286.0043640136719,286.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510916799306869,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080820,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7519785165786743,0.2493393570184707,0.2270702719688415,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.8415412902832031,0.3528092801570892,0.3365943729877472,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.9990000128746032,0.6622527241706848,0.4157060384750366,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7108434438705444,0.2078195810317993,0.2000600695610046,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.6304548978805542,0.145355224609375,0.6680462956428528,291.084228515625,291.1499938964844,288.56817626953125,285.1969909667969,291.0221252441406,297.2535705566406,291.0804138183594,1.0,0.4480389952659607,1.0,1.0,0.3530751168727875,1.0,-2.217672109603882,1.5915653705596924,0.6261066794395447,1.089478850364685,5.551115123125783e-17,5.551115123125783e-17,0.0,117.00302124023438,127.0,-88.00402069091797,-0.0,1062.4127197265625,1.0,283.1472473144531,288.2082214355469,285.9292297363281,285.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494553238153457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080880,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.7519785165786743,0.2493393570184707,0.2270702719688415,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.8415412902832031,0.3528092801570892,0.3365943729877472,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.9990000128746032,0.6622527241706848,0.4157060384750366,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7108434438705444,0.2078195810317993,0.2000600695610046,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.6304548978805542,0.145355224609375,0.6680462956428528,291.084228515625,291.1499938964844,288.56817626953125,285.1969909667969,291.0221252441406,297.2535705566406,291.0804138183594,1.0,0.4480389952659607,1.0,1.0,0.3530751168727875,1.0,-2.217672109603882,1.5915653705596924,0.6261066794395447,1.089478850364685,5.551115123125783e-17,5.551115123125783e-17,0.0,117.00302124023438,127.0,-88.00402069091797,-0.0,1062.4127197265625,1.0,283.1472473144531,288.2082214355469,285.9292297363281,285.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494553238153457,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12080940,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.7481883764266968,0.2491027265787124,0.2270254641771316,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8373149633407593,0.3524709045886993,0.3364517390727997,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.9990000128746032,0.6613924503326416,0.4222315847873688,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.7064381241798401,0.2071603089570999,0.1995994299650192,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.6280238032341003,0.1456716209650039,0.6702012419700623,291.0124816894531,291.1499938964844,288.49774169921875,285.17779541015625,290.9457092285156,297.23602294921875,291.0084533691406,1.0,0.4514781832695007,1.0,1.0,0.350541740655899,1.0,-2.227321147918701,1.6038118600845337,0.6235094666481018,1.099627137184143,5.551115123125783e-17,5.551115123125783e-17,0.0,119.96502685546876,115.0,-96.9493637084961,-0.0,1083.7364501953125,1.0,283.1471252441406,288.20819091796875,285.8594970703125,285.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477460265159607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081000,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.7481883764266968,0.2491027265787124,0.2270254641771316,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8373149633407593,0.3524709045886993,0.3364517390727997,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.9990000128746032,0.6613924503326416,0.4222315847873688,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.7064381241798401,0.2071603089570999,0.1995994299650192,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.6280238032341003,0.1456716209650039,0.6702012419700623,291.0124816894531,291.1499938964844,288.49774169921875,285.17779541015625,290.9457092285156,297.23602294921875,291.0084533691406,1.0,0.4514781832695007,1.0,1.0,0.350541740655899,1.0,-2.227321147918701,1.6038118600845337,0.6235094666481018,1.099627137184143,5.551115123125783e-17,5.551115123125783e-17,0.0,119.96502685546876,115.0,-96.9493637084961,-0.0,1083.7364501953125,1.0,283.1471252441406,288.20819091796875,285.8594970703125,285.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477460265159607,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
