time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081060,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677124023437,0.7493128776550293,0.248666301369667,0.2266183495521545,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8386122584342957,0.351924866437912,0.3359249830245971,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.9990000128746032,0.6604790091514587,0.4194959700107574,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678955078125,0.7070456743240356,0.206318512558937,0.1987919211387634,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.6294781565666199,0.1458199620246887,0.6708030700683594,290.96746826171875,291.1499938964844,288.4275817871094,285.1579284667969,290.9303283691406,297.220703125,290.9658508300781,1.0,0.4494867026805877,1.0,1.0,0.3552719354629516,1.0,-2.222682237625122,1.5901105403900146,0.6325715780258179,1.0872032642364502,5.551115123125783e-17,5.551115123125783e-17,0.0,118.7071304321289,103.0,-64.39358520507812,-0.0,1074.0640869140625,1.0,283.14697265625,288.20819091796875,285.7945251464844,285.81134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462735086679458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081120,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9677124023437,0.7493128776550293,0.248666301369667,0.2266183495521545,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.8386122584342957,0.351924866437912,0.3359249830245971,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9671325683594,0.9990000128746032,0.6604790091514587,0.4194959700107574,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678955078125,0.7070456743240356,0.206318512558937,0.1987919211387634,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.6294781565666199,0.1458199620246887,0.6708030700683594,290.96746826171875,291.1499938964844,288.4275817871094,285.1579284667969,290.9303283691406,297.220703125,290.9658508300781,1.0,0.4494867026805877,1.0,1.0,0.3552719354629516,1.0,-2.222682237625122,1.5901105403900146,0.6325715780258179,1.0872032642364502,5.551115123125783e-17,5.551115123125783e-17,0.0,118.7071304321289,103.0,-64.39358520507812,-0.0,1074.0640869140625,1.0,283.14697265625,288.20819091796875,285.7945251464844,285.81134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462735086679458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435729980469,0.7546883225440979,0.248268187046051,0.226096361875534,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.943359375,0.8445993661880493,0.3513922989368438,0.3352556228637695,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.9990000128746032,0.6609594821929932,0.4093426764011383,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.7118544578552246,0.2054734677076339,0.1978272348642349,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94403076171875,0.6342675685882568,0.145942136645317,0.6705878973007202,290.9433898925781,291.1499938964844,288.35772705078125,285.1373291015625,290.9185791015625,297.21246337890625,290.94219970703125,1.0,0.4439512193202972,1.0,1.0,0.3600021302700043,1.0,-2.2076449394226074,1.5692545175552368,0.6383904814720154,1.0698074102401731,5.551115123125783e-17,5.551115123125783e-17,0.0,114.15105438232422,106.0,-40.88091659545898,-0.0,1041.2469482421875,1.0,283.1468505859375,288.2081604003906,285.7338256835937,285.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453066766262054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9435729980469,0.7546883225440979,0.248268187046051,0.226096361875534,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.943359375,0.8445993661880493,0.3513922989368438,0.3352556228637695,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.94317626953125,0.9990000128746032,0.6609594821929932,0.4093426764011383,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9436950683594,0.7118544578552246,0.2054734677076339,0.1978272348642349,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.94403076171875,0.6342675685882568,0.145942136645317,0.6705878973007202,290.9433898925781,291.1499938964844,288.35772705078125,285.1373291015625,290.9185791015625,297.21246337890625,290.94219970703125,1.0,0.4439512193202972,1.0,1.0,0.3600021302700043,1.0,-2.2076449394226074,1.5692545175552368,0.6383904814720154,1.0698074102401731,5.551115123125783e-17,5.551115123125783e-17,0.0,114.15105438232422,106.0,-40.88091659545898,-0.0,1041.2469482421875,1.0,283.1468505859375,288.2081604003906,285.7338256835937,285.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453066766262054,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081300,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9340209960937,0.7565471529960632,0.2480929940938949,0.2258797883987426,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9338684082031,0.8466596603393555,0.35114386677742,0.3349606096744537,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9337158203125,0.9990000128746032,0.6616695523262024,0.4058693349361419,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93414306640625,0.713350236415863,0.2050739824771881,0.1973859220743179,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9344177246094,0.6359863877296448,0.1460157632827758,0.6706284880638123,290.93389892578125,291.1499938964844,288.3229064941406,285.1267395019531,290.9140625,297.2104797363281,290.9329528808594,1.0,0.4423687160015106,1.0,1.0,0.3623672425746918,1.0,-2.2023684978485107,1.5603303909301758,0.6420381665229797,1.061979055404663,5.551115123125783e-17,5.551115123125783e-17,0.0,112.60758972167967,106.0,-33.2044792175293,-0.0,1030.0360107421875,1.0,283.14678955078125,288.2081298828125,285.7049255371094,285.7201843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449306458234787,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081360,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306335449219,0.7576366662979126,0.2479288280010223,0.2256958931684494,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306945800781,0.847862958908081,0.3509052097797394,0.3346979320049286,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9307556152344,0.9990000128746032,0.6624000668525696,0.4037555456161499,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9306030273437,0.7140984535217285,0.204688549041748,0.1969823092222213,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9305419921875,0.6370960474014282,0.1460978388786316,0.6708202958106995,290.9306945800781,291.1499938964844,288.2881774902344,285.115966796875,290.9271545410156,297.2088928222656,290.9311218261719,1.0,0.4412915408611297,1.0,1.0,0.36671844124794,1.0,-2.1990365982055664,1.5483146905899048,0.6507219672203064,1.050716757774353,5.551115123125783e-17,5.551115123125783e-17,0.0,111.67022705078124,109.0,-17.254953384399414,-0.0,1023.1036376953124,1.0,283.1466979980469,288.2081298828125,285.67694091796875,285.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446320116519928,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081420,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.7584174871444702,0.2476933300495147,0.2254306375980377,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.8486965298652649,0.3505171835422516,0.3342766165733337,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9463806152344,0.9990000128746032,0.6637848019599915,0.4020140171051025,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.7142623662948608,0.2039849758148193,0.1962696015834808,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455261230469,0.6381986141204834,0.1463122069835662,0.671574056148529,290.9461669921875,291.1499938964844,288.21893310546875,285.09375,290.959716796875,297.2063293457031,290.94732666015625,1.0,0.4404244124889374,1.0,1.0,0.375420868396759,1.0,-2.1961658000946045,1.5262268781661987,0.6699389219284058,1.0293090343475342,5.551115123125783e-17,5.551115123125783e-17,0.0,110.8938217163086,112.0,12.78353786468506,-0.0,1017.2341918945312,1.0,283.1465759277344,288.2080993652344,285.6233825683594,285.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444136798381805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081480,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94598388671875,0.7584174871444702,0.2476933300495147,0.2254306375980377,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.8486965298652649,0.3505171835422516,0.3342766165733337,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9463806152344,0.9990000128746032,0.6637848019599915,0.4020140171051025,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94586181640625,0.7142623662948608,0.2039849758148193,0.1962696015834808,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9455261230469,0.6381986141204834,0.1463122069835662,0.671574056148529,290.9461669921875,291.1499938964844,288.21893310546875,285.09375,290.959716796875,297.2063293457031,290.94732666015625,1.0,0.4404244124889374,1.0,1.0,0.375420868396759,1.0,-2.1961658000946045,1.5262268781661987,0.6699389219284058,1.0293090343475342,5.551115123125783e-17,5.551115123125783e-17,0.0,110.8938217163086,112.0,12.78353786468506,-0.0,1017.2341918945312,1.0,283.1465759277344,288.2080993652344,285.6233825683594,285.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444136798381805,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081540,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.7578438520431519,0.2475600093603134,0.2253012210130691,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.8479968905448914,0.3502334952354431,0.3339981138706207,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.9990000128746032,0.6648949980735779,0.4027127623558044,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.7131292819976807,0.2033514529466629,0.1956679821014404,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700622558594,0.6382174491882324,0.1465902030467987,0.6728037595748901,290.97088623046875,291.1499938964844,288.1499938964844,285.0706481933594,290.9941711425781,297.2037048339844,290.97247314453125,1.0,0.4408546686172485,1.0,1.0,0.384123295545578,1.0,-2.1972668170928955,1.5067989826202393,0.6904678344726562,1.0096981525421145,5.551115123125783e-17,5.551115123125783e-17,0.0,111.19451141357422,115.0,29.94529914855957,-0.0,1019.4263305664062,1.0,283.1464538574219,288.20806884765625,285.57275390625,285.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445074826478958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081600,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.7578438520431519,0.2475600093603134,0.2253012210130691,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.8479968905448914,0.3502334952354431,0.3339981138706207,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.9990000128746032,0.6648949980735779,0.4027127623558044,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.7131292819976807,0.2033514529466629,0.1956679821014404,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700622558594,0.6382174491882324,0.1465902030467987,0.6728037595748901,290.97088623046875,291.1499938964844,288.1499938964844,285.0706481933594,290.9941711425781,297.2037048339844,290.97247314453125,1.0,0.4408546686172485,1.0,1.0,0.384123295545578,1.0,-2.1972668170928955,1.5067989826202393,0.6904678344726562,1.0096981525421145,5.551115123125783e-17,5.551115123125783e-17,0.0,111.19451141357422,115.0,29.94529914855957,-0.0,1019.4263305664062,1.0,283.1464538574219,288.20806884765625,285.57275390625,285.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445074826478958,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081660,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7562987208366394,0.247477725148201,0.225256398320198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8462077379226685,0.350008487701416,0.3338145315647125,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9990000128746032,0.665628969669342,0.4051572382450104,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7110306024551392,0.2027511745691299,0.1951345652341842,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.6374666690826416,0.1469113379716873,0.674384593963623,290.9967956542969,291.1499938964844,288.08233642578125,285.046142578125,291.0207824707031,297.2004699707031,290.99822998046875,1.0,0.4422121047973633,1.0,1.0,0.3917509317398071,1.0,-2.2011847496032715,1.4916530847549438,0.7095316052436829,0.9937564730644226,5.551115123125783e-17,5.551115123125783e-17,0.0,112.26922607421876,118.0,34.309547424316406,-0.0,1027.3929443359375,1.0,283.14630126953125,288.2080383300781,285.5246887207031,285.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447276324033737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081720,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9966125488281,0.7562987208366394,0.247477725148201,0.225256398320198,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8462077379226685,0.350008487701416,0.3338145315647125,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9990000128746032,0.665628969669342,0.4051572382450104,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.7110306024551392,0.2027511745691299,0.1951345652341842,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.6374666690826416,0.1469113379716873,0.674384593963623,290.9967956542969,291.1499938964844,288.08233642578125,285.046142578125,291.0207824707031,297.2004699707031,290.99822998046875,1.0,0.4422121047973633,1.0,1.0,0.3917509317398071,1.0,-2.2011847496032715,1.4916530847549438,0.7095316052436829,0.9937564730644226,5.551115123125783e-17,5.551115123125783e-17,0.0,112.26922607421876,118.0,34.309547424316406,-0.0,1027.3929443359375,1.0,283.14630126953125,288.2080383300781,285.5246887207031,285.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447276324033737,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081780,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7540380358695984,0.2473963797092437,0.2252399772405624,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8436318039894104,0.3497934937477112,0.3336694538593292,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,0.665935218334198,0.4088780879974365,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.708152174949646,0.2021481543779373,0.1946256309747696,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6361541152000427,0.1472497582435608,0.676163911819458,291.0230712890625,291.1499938964844,288.01678466796875,285.0198974609375,291.0487365722656,297.1964111328125,291.0246276855469,1.0,0.4442237913608551,1.0,1.0,0.3993785679340362,1.0,-2.206984519958496,1.4778592586517334,0.7291253805160522,0.978767156600952,5.551115123125783e-17,5.551115123125783e-17,0.0,113.9153289794922,121.0,36.7925033569336,-0.0,1039.462158203125,1.0,283.14617919921875,288.2080078125,285.478759765625,285.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449686288833618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081840,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.7540380358695984,0.2473963797092437,0.2252399772405624,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8436318039894104,0.3497934937477112,0.3336694538593292,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.9990000128746032,0.665935218334198,0.4088780879974365,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.708152174949646,0.2021481543779373,0.1946256309747696,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.6361541152000427,0.1472497582435608,0.676163911819458,291.0230712890625,291.1499938964844,288.01678466796875,285.0198974609375,291.0487365722656,297.1964111328125,291.0246276855469,1.0,0.4442237913608551,1.0,1.0,0.3993785679340362,1.0,-2.206984519958496,1.4778592586517334,0.7291253805160522,0.978767156600952,5.551115123125783e-17,5.551115123125783e-17,0.0,113.9153289794922,121.0,36.7925033569336,-0.0,1039.462158203125,1.0,283.14617919921875,288.2080078125,285.478759765625,285.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1449686288833618,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081900,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7527117729187012,0.2473526448011398,0.2252351641654968,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8421300053596497,0.3496857285499573,0.3336032927036285,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.9990000128746032,0.6659324169158936,0.4111017882823944,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.706483006477356,0.201841726899147,0.1943732500076294,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.6353427767753601,0.1474222242832183,0.6770997643470764,291.0368957519531,291.1499938964844,287.9847717285156,285.0061340332031,291.0633239746094,297.1941833496094,291.0384826660156,1.0,0.4454129040241241,1.0,1.0,0.403192400932312,1.0,-2.21039080619812,1.471315860748291,0.7390750050544739,0.9715189337730408,5.551115123125783e-17,5.551115123125783e-17,0.0,114.90470886230467,121.0,37.97127151489258,-0.0,1046.6663818359375,1.0,283.1460876464844,288.2080078125,285.4564819335937,285.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451001316308975,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12081960,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.7512979507446289,0.247303232550621,0.2252304404973983,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.8405328989028931,0.349573940038681,0.3335387706756592,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.9990000128746032,0.6658300161361694,0.4134998321533203,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7047145962715149,0.2015295028686523,0.1941199451684951,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.6344610452651978,0.1475946009159088,0.6780551075935364,291.048095703125,291.1499938964844,287.9532165527344,284.99200439453125,291.06646728515625,297.19189453125,291.04888916015625,1.0,0.446691632270813,1.0,1.0,0.4055895209312439,1.0,-2.214030742645264,1.467926859855652,0.7461039423942566,0.9673686623573304,5.551115123125783e-17,5.551115123125783e-17,0.0,115.9774932861328,124.0,32.40546417236328,-0.0,1054.45458984375,1.0,283.1460266113281,288.2079772949219,285.43463134765625,285.4461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452205181121826,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082020,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7481975555419922,0.2471299916505813,0.2251791507005691,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8370544910430908,0.3492823839187622,0.3333715498447418,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9990000128746032,0.6652191877365112,0.4187816679477691,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7008753418922424,0.2008517533540725,0.1935827285051345,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6324824094772339,0.1479114890098571,0.6799235939979553,291.0589294433594,291.1499938964844,287.8914794921875,284.962646484375,291.0706787109375,297.1869201660156,291.0594482421875,1.0,0.4494586288928985,1.0,1.0,0.4103837609291076,1.0,-2.2217113971710205,1.461827039718628,0.7598842978477478,0.9596673250198364,5.551115123125783e-17,5.551115123125783e-17,0.0,118.35192108154295,127.0,19.941801071166992,-0.0,1071.3863525390625,1.0,283.1459045410156,288.2079772949219,285.3919677734375,285.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452995091676712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082080,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7481975555419922,0.2471299916505813,0.2251791507005691,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8370544910430908,0.3492823839187622,0.3333715498447418,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.9990000128746032,0.6652191877365112,0.4187816679477691,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7008753418922424,0.2008517533540725,0.1935827285051345,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6324824094772339,0.1479114890098571,0.6799235939979553,291.0589294433594,291.1499938964844,287.8914794921875,284.962646484375,291.0706787109375,297.1869201660156,291.0594482421875,1.0,0.4494586288928985,1.0,1.0,0.4103837609291076,1.0,-2.2217113971710205,1.461827039718628,0.7598842978477478,0.9596673250198364,5.551115123125783e-17,5.551115123125783e-17,0.0,118.35192108154295,127.0,19.941801071166992,-0.0,1071.3863525390625,1.0,283.1459045410156,288.2079772949219,285.3919677734375,285.40313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452995091676712,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082140,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.7448095083236694,0.2468591034412384,0.2250466495752334,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8332813382148743,0.3488974273204803,0.3331243693828583,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.9990000128746032,0.6640598773956299,0.4245668053627014,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.6967042684555054,0.2000966221094131,0.1929822266101837,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.6302690505981445,0.148184448480606,0.681643009185791,291.0672302246094,291.1499938964844,287.8314514160156,284.9319763183594,291.0761413574219,297.1819763183594,291.06768798828125,1.0,0.4524099826812744,1.0,1.0,0.4151780307292938,1.0,-2.2295479774475098,1.4558571577072144,0.7736908197402954,0.9520691633224488,5.551115123125783e-17,5.551115123125783e-17,0.0,120.9687271118164,115.0,14.186872482299805,-0.0,1089.5103759765625,1.0,283.145751953125,288.2079467773437,285.3504943847656,285.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452629268169403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082200,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.7448095083236694,0.2468591034412384,0.2250466495752334,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8332813382148743,0.3488974273204803,0.3331243693828583,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.9990000128746032,0.6640598773956299,0.4245668053627014,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.6967042684555054,0.2000966221094131,0.1929822266101837,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670166015625,0.6302690505981445,0.148184448480606,0.681643009185791,291.0672302246094,291.1499938964844,287.8314514160156,284.9319763183594,291.0761413574219,297.1819763183594,291.06768798828125,1.0,0.4524099826812744,1.0,1.0,0.4151780307292938,1.0,-2.2295479774475098,1.4558571577072144,0.7736908197402954,0.9520691633224488,5.551115123125783e-17,5.551115123125783e-17,0.0,120.9687271118164,115.0,14.186872482299805,-0.0,1089.5103759765625,1.0,283.145751953125,288.2079467773437,285.3504943847656,285.36138916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452629268169403,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082260,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7463755011558533,0.246484100818634,0.2246826142072677,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.8350459933280945,0.3484053909778595,0.3326331973075866,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.9990000128746032,0.6629822254180908,0.4210756719112396,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.6976776123046875,0.1992503851652145,0.1921490728855133,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.6321179270744324,0.1483938843011856,0.6823921203613281,291.0681457519531,291.1499938964844,287.77294921875,284.9000549316406,291.0674743652344,297.17822265625,291.0679016113281,1.0,0.4500964879989624,1.0,1.0,0.4184727966785431,1.0,-2.2242414951324463,1.4451982975006104,0.7790431976318359,0.942861795425415,5.551115123125783e-17,5.551115123125783e-17,0.0,119.3761749267578,103.0,2.90547513961792,-0.0,1077.8624267578125,1.0,283.1456298828125,288.2079162597656,285.3100280761719,285.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451277583837509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082320,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7463755011558533,0.246484100818634,0.2246826142072677,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.8350459933280945,0.3484053909778595,0.3326331973075866,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.9990000128746032,0.6629822254180908,0.4210756719112396,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.6976776123046875,0.1992503851652145,0.1921490728855133,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682373046875,0.6321179270744324,0.1483938843011856,0.6823921203613281,291.0681457519531,291.1499938964844,287.77294921875,284.9000549316406,291.0674743652344,297.17822265625,291.0679016113281,1.0,0.4500964879989624,1.0,1.0,0.4184727966785431,1.0,-2.2242414951324463,1.4451982975006104,0.7790431976318359,0.942861795425415,5.551115123125783e-17,5.551115123125783e-17,0.0,119.3761749267578,103.0,2.90547513961792,-0.0,1077.8624267578125,1.0,283.1456298828125,288.2079162597656,285.3100280761719,285.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451277583837509,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082380,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7518911957740784,0.2460136264562606,0.2241200655698776,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.8412084579467773,0.3478076457977295,0.3319251239299774,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9990000128746032,0.663124680519104,0.410453051328659,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7027090191841125,0.1983519196510315,0.1911395788192749,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6372138261795044,0.148552194237709,0.6823455095291138,291.062744140625,291.1499938964844,287.7158203125,284.8670349121094,291.0575866699219,297.1760559082031,291.0622863769531,1.0,0.4443464577198028,1.0,1.0,0.4217675328254699,1.0,-2.2086942195892334,1.428579330444336,0.7801148295402527,0.9298557639122008,5.551115123125783e-17,5.551115123125783e-17,0.0,114.60457611083984,106.0,-4.814772129058838,-0.0,1043.681396484375,1.0,283.1455078125,288.2078857421875,285.2702941894531,285.2807312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448576599359512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082440,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7518911957740784,0.2460136264562606,0.2241200655698776,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.8412084579467773,0.3478076457977295,0.3319251239299774,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.9990000128746032,0.663124680519104,0.410453051328659,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7027090191841125,0.1983519196510315,0.1911395788192749,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6372138261795044,0.148552194237709,0.6823455095291138,291.062744140625,291.1499938964844,287.7158203125,284.8670349121094,291.0575866699219,297.1760559082031,291.0622863769531,1.0,0.4443464577198028,1.0,1.0,0.4217675328254699,1.0,-2.2086942195892334,1.428579330444336,0.7801148295402527,0.9298557639122008,5.551115123125783e-17,5.551115123125783e-17,0.0,114.60457611083984,106.0,-4.814772129058838,-0.0,1043.681396484375,1.0,283.1455078125,288.2078857421875,285.2702941894531,285.2807312011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1448576599359512,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082500,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.753734827041626,0.2457582503557205,0.2238418161869049,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8432767391204834,0.3474846184253692,0.3315702080726623,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.9990000128746032,0.6636239290237427,0.4068450629711151,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7042753100395203,0.1979062408208847,0.19065822660923,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.6390239000320435,0.1486271023750305,0.6824077367782593,291.0590515136719,291.1499938964844,287.687744140625,284.85015869140625,291.053466796875,297.17547607421875,291.0586242675781,1.0,0.4426775574684143,1.0,1.0,0.4234149158000946,1.0,-2.20308804512024,1.4216309785842896,0.7814570069313049,0.92409747838974,5.551115123125783e-17,5.551115123125783e-17,0.0,112.9961166381836,106.0,-6.878462791442871,-0.0,1031.886962890625,1.0,283.1454162597656,288.2078857421875,285.2507019042969,285.26104736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1446960568428039,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082560,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7547680139541626,0.2454875856637954,0.2235740274190902,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8444509506225586,0.3471451997756958,0.3312247097492218,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.6641214489936829,0.4046443998813629,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7050298452377319,0.1974613517522812,0.1902039349079132,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.640181303024292,0.1486972570419311,0.6825715899467468,291.05596923828125,291.1499938964844,287.65997314453125,284.83306884765625,291.0509338378906,297.17498779296875,291.0556640625,1.0,0.4415224194526672,1.0,1.0,0.4251604378223419,1.0,-2.199357271194458,1.4156155586242676,0.7837417125701904,0.9189336895942688,5.551115123125783e-17,5.551115123125783e-17,0.0,112.01417541503906,109.0,-7.142855644226074,-0.0,1024.394775390625,1.0,283.1453552246094,288.2078552246094,285.231201171875,285.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1445315331220626,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082620,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7552314400672913,0.2449029386043548,0.2230380922555923,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8450402617454529,0.3464202582836151,0.330530434846878,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.9990000128746032,0.6648319959640503,0.4029120504856109,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7049515247344971,0.1965589821338653,0.1893299669027328,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.6411956548690796,0.148817166686058,0.6830132007598877,291.0513610839844,291.1499938964844,287.605224609375,284.7981872558594,291.0473022460937,297.173828125,291.0511169433594,1.0,0.4404958188533783,1.0,1.0,0.4286515116691589,1.0,-2.195276498794556,1.4056326150894165,0.7896438837051392,0.90992271900177,5.551115123125783e-17,5.551115123125783e-17,0.0,111.2121810913086,112.0,-6.050423622131348,-0.0,1017.2362060546876,1.0,283.1452331542969,288.2078552246094,285.19256591796875,285.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1442208886146545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082680,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7552314400672913,0.2449029386043548,0.2230380922555923,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8450402617454529,0.3464202582836151,0.330530434846878,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.9990000128746032,0.6648319959640503,0.4029120504856109,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.7049515247344971,0.1965589821338653,0.1893299669027328,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.6411956548690796,0.148817166686058,0.6830132007598877,291.0513610839844,291.1499938964844,287.605224609375,284.7981872558594,291.0473022460937,297.173828125,291.0511169433594,1.0,0.4404958188533783,1.0,1.0,0.4286515116691589,1.0,-2.195276498794556,1.4056326150894165,0.7896438837051392,0.90992271900177,5.551115123125783e-17,5.551115123125783e-17,0.0,111.2121810913086,112.0,-6.050423622131348,-0.0,1017.2362060546876,1.0,283.1452331542969,288.2078552246094,285.19256591796875,285.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1442208886146545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082740,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7540532946586609,0.2442647814750671,0.2224927991628646,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.8438302278518677,0.3456387519836426,0.3298233449459076,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9990000128746032,0.6649542450904846,0.4038658738136291,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7032342553138733,0.1956224143505096,0.1884703487157821,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.6408632397651672,0.1489079743623733,0.6835252046585083,291.0478515625,291.1499938964844,287.5514221191406,284.7626037597656,291.0448608398437,297.1719055175781,291.04766845703125,1.0,0.44074547290802,1.0,1.0,0.4321425855159759,1.0,-2.194498300552368,1.397679567337036,0.796818733215332,0.9022268652915956,5.551115123125783e-17,5.551115123125783e-17,0.0,111.56734466552734,115.0,-4.645301342010498,-0.0,1017.7600708007812,1.0,283.14508056640625,288.20782470703125,285.154296875,285.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439370065927505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082800,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7540532946586609,0.2442647814750671,0.2224927991628646,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.8438302278518677,0.3456387519836426,0.3298233449459076,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.9990000128746032,0.6649542450904846,0.4038658738136291,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.7032342553138733,0.1956224143505096,0.1884703487157821,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479431152344,0.6408632397651672,0.1489079743623733,0.6835252046585083,291.0478515625,291.1499938964844,287.5514221191406,284.7626037597656,291.0448608398437,297.1719055175781,291.04766845703125,1.0,0.44074547290802,1.0,1.0,0.4321425855159759,1.0,-2.194498300552368,1.397679567337036,0.796818733215332,0.9022268652915956,5.551115123125783e-17,5.551115123125783e-17,0.0,111.56734466552734,115.0,-4.645301342010498,-0.0,1017.7600708007812,1.0,283.14508056640625,288.20782470703125,285.154296875,285.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1439370065927505,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082860,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.7517405152320862,0.2435826808214187,0.2219327837228775,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.841376006603241,0.3448100090026855,0.3290978074073791,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.9990000128746032,0.6644233465194702,0.4067003428936004,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.7003480195999146,0.1946407556533813,0.1875989735126495,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6395866274833679,0.1489713937044143,0.6840488910675049,291.0476379394531,291.1499938964844,287.4984130859375,284.7263488769531,291.0483093261719,297.1693420410156,291.0477294921875,1.0,0.441877156496048,1.0,1.0,0.4362131357192993,1.0,-2.195939779281616,1.3899095058441162,0.8060301542282104,0.8942355513572693,5.551115123125783e-17,5.551115123125783e-17,0.0,112.73436737060548,118.0,-0.2674812078475952,-0.0,1023.5667724609376,1.0,283.1449584960937,288.2077941894531,285.11627197265625,285.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1436962634325027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
