time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082920,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.7517405152320862,0.2435826808214187,0.2219327837228775,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.841376006603241,0.3448100090026855,0.3290978074073791,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.9990000128746032,0.6644233465194702,0.4067003428936004,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.7003480195999146,0.1946407556533813,0.1875989735126495,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6395866274833679,0.1489713937044143,0.6840488910675049,291.0476379394531,291.1499938964844,287.4984130859375,284.7263488769531,291.0483093261719,297.1693420410156,291.0477294921875,1.0,0.441877156496048,1.0,1.0,0.4362131357192993,1.0,-2.195939779281616,1.3899095058441162,0.8060301542282104,0.8942355513572693,5.551115123125783e-17,5.551115123125783e-17,0.0,112.73436737060548,118.0,-0.2674812078475952,-0.0,1023.5667724609376,1.0,283.1449584960937,288.2077941894531,285.11627197265625,285.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1436962634325027,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12082980,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.74869304895401,0.2428731620311737,0.2213650643825531,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.838108479976654,0.3439491987228393,0.3283602297306061,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.9990000128746032,0.663268506526947,0.4108345508575439,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6966584324836731,0.1936140358448028,0.1867057979106903,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6376844644546509,0.1490132510662078,0.6845707893371582,291.0501403808594,291.1499938964844,287.4460754394531,284.6895446777344,291.0527648925781,297.16668701171875,291.0503234863281,1.0,0.4436206519603729,1.0,1.0,0.4402836859226227,1.0,-2.198890686035156,1.3830591440200806,0.8158315420150757,0.8868354558944702,5.551115123125783e-17,5.551115123125783e-17,0.0,114.47496795654295,121.0,3.032735586166382,-0.0,1033.0677490234375,1.0,283.1448059082031,288.207763671875,285.0783996582031,285.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435150504112243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083040,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.74869304895401,0.2428731620311737,0.2213650643825531,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.838108479976654,0.3439491987228393,0.3283602297306061,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.9990000128746032,0.663268506526947,0.4108345508575439,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.6966584324836731,0.1936140358448028,0.1867057979106903,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.6376844644546509,0.1490132510662078,0.6845707893371582,291.0501403808594,291.1499938964844,287.4460754394531,284.6895446777344,291.0527648925781,297.16668701171875,291.0503234863281,1.0,0.4436206519603729,1.0,1.0,0.4402836859226227,1.0,-2.198890686035156,1.3830591440200806,0.8158315420150757,0.8868354558944702,5.551115123125783e-17,5.551115123125783e-17,0.0,114.47496795654295,121.0,3.032735586166382,-0.0,1033.0677490234375,1.0,283.1448059082031,288.207763671875,285.0783996582031,285.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435150504112243,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083100,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.746985137462616,0.2425093501806259,0.221078559756279,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.836267352104187,0.3435071110725403,0.3279863893985748,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9990000128746032,0.6624757051467896,0.4132567048072815,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05181884765625,0.6945978403091431,0.1930829286575317,0.1862486153841018,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.636570930480957,0.1490250825881958,0.6848211288452148,291.0518798828125,291.1499938964844,287.42010498046875,284.6709899902344,291.05523681640625,297.16552734375,291.0521240234375,1.0,0.4446585774421692,1.0,1.0,0.4423189759254455,1.0,-2.200758218765259,1.379888892173767,0.8208692073822021,0.8833048939704895,5.551115123125783e-17,5.551115123125783e-17,0.0,115.5065689086914,121.0,4.226030826568604,-0.0,1038.8331298828125,1.0,283.1447448730469,288.207763671875,285.0595397949219,285.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1434385627508163,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.7451943755149841,0.2421386688947677,0.2207893133163452,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.8343309760093689,0.3430573344230652,0.3276084363460541,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.9990000128746032,0.6615556478500366,0.4158544838428497,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.6924334168434143,0.1925401091575622,0.1857835054397583,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.6353806257247925,0.1490299701690673,0.6850569248199463,291.0538635253906,291.1499938964844,287.3942565917969,284.6523132324219,291.0576171875,297.1646423339844,291.0541076660156,1.0,0.4457772970199585,1.0,1.0,0.4443133473396301,1.0,-2.20280122756958,1.3769173622131348,0.8258839249610901,0.8799344301223755,5.551115123125783e-17,5.551115123125783e-17,0.0,116.62059020996094,124.0,5.065586566925049,-0.0,1045.0975341796875,1.0,283.1446838378906,288.2077331542969,285.0406799316406,285.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.143368124961853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083220,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7414257526397705,0.2413707971572876,0.2201960831880569,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8302400708198547,0.3421322703361511,0.3268366754055023,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9990000128746032,0.6593508124351501,0.4214771389961242,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6878598928451538,0.1914170831441879,0.184825912117958,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6328171491622925,0.1490134596824646,0.685454785823822,291.0582275390625,291.1499938964844,287.3428039550781,284.61474609375,291.0628356933594,297.1639404296875,291.0585327148437,1.0,0.448203980922699,1.0,1.0,0.4483020901679992,1.0,-2.207242727279663,1.3712388277053833,0.836003839969635,0.8733798861503601,5.551115123125783e-17,5.551115123125783e-17,0.0,119.05519104003906,112.0,6.339325428009033,-0.0,1058.80322265625,1.0,283.1445617675781,288.20770263671875,285.0030212402344,285.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1432388722896576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083280,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7414257526397705,0.2413707971572876,0.2201960831880569,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8302400708198547,0.3421322703361511,0.3268366754055023,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9990000128746032,0.6593508124351501,0.4214771389961242,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6878598928451538,0.1914170831441879,0.184825912117958,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6328171491622925,0.1490134596824646,0.685454785823822,291.0582275390625,291.1499938964844,287.3428039550781,284.61474609375,291.0628356933594,297.1639404296875,291.0585327148437,1.0,0.448203980922699,1.0,1.0,0.4483020901679992,1.0,-2.207242727279663,1.3712388277053833,0.836003839969635,0.8733798861503601,5.551115123125783e-17,5.551115123125783e-17,0.0,119.05519104003906,112.0,6.339325428009033,-0.0,1058.80322265625,1.0,283.1445617675781,288.20770263671875,285.0030212402344,285.0129699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1432388722896576,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083340,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.7426084280014038,0.2405726164579391,0.2194319367408752,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8316894769668579,0.3411564528942108,0.3258735537528991,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.6573441624641418,0.417884349822998,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.6884252429008484,0.1902510225772857,0.1836732923984527,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6343680620193481,0.1489432454109192,0.6849256753921509,291.0625305175781,291.1499938964844,287.2915954589844,284.5769348144531,291.06573486328125,297.1615600585937,291.0626525878906,1.0,0.4454206228256225,1.0,1.0,0.4522908627986908,1.0,-2.19884729385376,1.358109474182129,0.8407378196716309,0.862383246421814,5.551115123125783e-17,5.551115123125783e-17,0.0,117.34490203857422,100.0,5.855181217193604,-0.0,1043.71142578125,1.0,283.1444091796875,288.20770263671875,284.96539306640625,284.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431136280298233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083400,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.7426084280014038,0.2405726164579391,0.2194319367408752,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.8316894769668579,0.3411564528942108,0.3258735537528991,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.6573441624641418,0.417884349822998,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.6884252429008484,0.1902510225772857,0.1836732923984527,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6343680620193481,0.1489432454109192,0.6849256753921509,291.0625305175781,291.1499938964844,287.2915954589844,284.5769348144531,291.06573486328125,297.1615600585937,291.0626525878906,1.0,0.4454206228256225,1.0,1.0,0.4522908627986908,1.0,-2.19884729385376,1.358109474182129,0.8407378196716309,0.862383246421814,5.551115123125783e-17,5.551115123125783e-17,0.0,117.34490203857422,100.0,5.855181217193604,-0.0,1043.71142578125,1.0,283.1444091796875,288.20770263671875,284.96539306640625,284.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1431136280298233,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.7477977871894836,0.2397539764642715,0.2185421586036682,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.8375968933105469,0.3401441276073456,0.3247595131397247,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9990000128746032,0.6566565632820129,0.4071210324764251,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6931518912315369,0.1891006976366043,0.1824122369289398,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6392855644226074,0.1488618403673172,0.6837474703788757,291.0634155273437,291.1499938964844,287.24041748046875,284.5389709472656,291.0633239746094,297.1593322753906,291.06329345703125,1.0,0.4392361938953399,1.0,1.0,0.4558302164077759,1.0,-2.180588722229004,1.34026300907135,0.8403257131576538,0.8487362861633301,5.551115123125783e-17,5.551115123125783e-17,0.0,112.47940063476562,103.0,2.0977725982666016,-0.0,1007.0217895507812,1.0,283.144287109375,288.2076721191406,284.9278259277344,284.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429521739482879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.7477977871894836,0.2397539764642715,0.2185421586036682,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.8375968933105469,0.3401441276073456,0.3247595131397247,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9990000128746032,0.6566565632820129,0.4071210324764251,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6931518912315369,0.1891006976366043,0.1824122369289398,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6392855644226074,0.1488618403673172,0.6837474703788757,291.0634155273437,291.1499938964844,287.24041748046875,284.5389709472656,291.0633239746094,297.1593322753906,291.06329345703125,1.0,0.4392361938953399,1.0,1.0,0.4558302164077759,1.0,-2.180588722229004,1.34026300907135,0.8403257131576538,0.8487362861633301,5.551115123125783e-17,5.551115123125783e-17,0.0,112.47940063476562,103.0,2.0977725982666016,-0.0,1007.0217895507812,1.0,283.144287109375,288.2076721191406,284.9278259277344,284.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1429521739482879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083580,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.750417172908783,0.2389231622219085,0.217713177204132,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8406268954277039,0.3391141295433044,0.3237014710903168,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9990000128746032,0.6568480134010315,0.4011619389057159,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.6952163577079773,0.1879737377166748,0.1812505722045898,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.6421067714691162,0.1488152742385864,0.6830543875694275,291.062255859375,291.1499938964844,287.189208984375,284.5009460449219,291.0617980957031,297.1576843261719,291.0621643066406,1.0,0.436032623052597,1.0,1.0,0.4593695700168609,1.0,-2.168926477432251,1.3264366388320925,0.8424897789955139,0.8374500870704651,5.551115123125783e-17,5.551115123125783e-17,0.0,109.78726959228516,106.0,0.1045187264680862,-0.0,985.4133911132812,1.0,283.1441345214844,288.2076416015625,284.8902282714844,284.900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1427452266216278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083640,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.750417172908783,0.2389231622219085,0.217713177204132,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8406268954277039,0.3391141295433044,0.3237014710903168,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.9990000128746032,0.6568480134010315,0.4011619389057159,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.6952163577079773,0.1879737377166748,0.1812505722045898,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.6421067714691162,0.1488152742385864,0.6830543875694275,291.062255859375,291.1499938964844,287.189208984375,284.5009460449219,291.0617980957031,297.1576843261719,291.0621643066406,1.0,0.436032623052597,1.0,1.0,0.4593695700168609,1.0,-2.168926477432251,1.3264366388320925,0.8424897789955139,0.8374500870704651,5.551115123125783e-17,5.551115123125783e-17,0.0,109.78726959228516,106.0,0.1045187264680862,-0.0,985.4133911132812,1.0,283.1441345214844,288.2076416015625,284.8902282714844,284.900146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1427452266216278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083700,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.7507694363594055,0.2384957671165466,0.2173151671886444,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8410806655883789,0.33858722448349,0.3231896460056305,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.9990000128746032,0.6568673253059387,0.3998432755470276,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.6952757239341736,0.1874092519283294,0.1806981861591339,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.6427335739135742,0.1487962752580642,0.6828711032867432,291.0618896484375,291.1499938964844,287.1635131835937,284.4819641113281,291.0614624023437,297.1570129394531,291.06182861328125,1.0,0.4351661205291748,1.0,1.0,0.4611392319202423,1.0,-2.1653645038604736,1.3208703994750977,0.8444941639900208,0.8326939940452576,5.551115123125783e-17,5.551115123125783e-17,0.0,109.1694793701172,106.0,-0.1111673712730407,-0.0,979.6058959960938,1.0,283.1440734863281,288.2076416015625,284.8714294433594,284.88134765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1426377743482589,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083760,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.7506523132324219,0.238059401512146,0.216920867562294,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8410161137580872,0.3380511403083801,0.3226816356182098,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9990000128746032,0.656766951084137,0.3993118107318878,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.694861114025116,0.1868414431810379,0.1801556199789047,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6429710388183594,0.1487752199172973,0.6827436089515686,291.0615539550781,291.1499938964844,287.13775634765625,284.4629821777344,291.06109619140625,297.1563415527344,291.0614929199219,1.0,0.4346838295459747,1.0,1.0,0.4628873169422149,1.0,-2.1628360748291016,1.315963625907898,0.8468725681304932,0.8283724188804626,5.551115123125783e-17,5.551115123125783e-17,0.0,108.89034271240234,109.0,-0.2309558689594268,-0.0,976.0791625976562,1.0,283.1440124511719,288.2076110839844,284.8526611328125,284.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1425302773714065,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083820,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7492620348930359,0.2371577769517898,0.216135025024414,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8396103382110596,0.336948812007904,0.3216675221920013,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,0.6561132669448853,0.4001750349998474,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.692858099937439,0.1856891512870788,0.1790867447853088,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6424716114997864,0.1487176567316055,0.6825752258300781,291.0608825683594,291.1499938964844,287.0859375,284.4251403808594,291.0605163574219,297.1549987792969,291.06085205078125,1.0,0.4346470832824707,1.0,1.0,0.4663835167884826,1.0,-2.1602227687835693,1.3076252937316897,0.8525976538658142,0.8206726312637329,5.551115123125783e-17,5.551115123125783e-17,0.0,109.15518951416016,112.0,-0.302971214056015,-0.0,974.4712524414062,1.0,283.14385986328125,288.20758056640625,284.8150939941406,284.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423154920339584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083880,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.7492620348930359,0.2371577769517898,0.216135025024414,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8396103382110596,0.336948812007904,0.3216675221920013,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,0.6561132669448853,0.4001750349998474,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.692858099937439,0.1856891512870788,0.1790867447853088,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6424716114997864,0.1487176567316055,0.6825752258300781,291.0608825683594,291.1499938964844,287.0859375,284.4251403808594,291.0605163574219,297.1549987792969,291.06085205078125,1.0,0.4346470832824707,1.0,1.0,0.4663835167884826,1.0,-2.1602227687835693,1.3076252937316897,0.8525976538658142,0.8206726312637329,5.551115123125783e-17,5.551115123125783e-17,0.0,109.15518951416016,112.0,-0.302971214056015,-0.0,974.4712524414062,1.0,283.14385986328125,288.20758056640625,284.8150939941406,284.82501220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1423154920339584,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12083940,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7467241883277893,0.2362171560525894,0.2153428643941879,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.836934506893158,0.3358048796653747,0.3206445872783661,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.6548115015029907,0.4029783606529236,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6896706223487854,0.1845079213380813,0.1780221909284591,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6409844756126404,0.1486294567584991,0.6824252009391785,291.0602722167969,291.1499938964844,287.0336303710937,284.38751220703125,291.0599365234375,297.15350341796875,291.06024169921875,1.0,0.4355309307575226,1.0,1.0,0.4698797166347503,1.0,-2.159949541091919,1.300706386566162,0.8592431545257568,0.8138821721076965,5.551115123125783e-17,5.551115123125783e-17,0.0,110.25069427490234,115.0,-0.3096816837787628,-0.0,978.2199096679688,1.0,283.14373779296875,288.20758056640625,284.7775573730469,284.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421019732952118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084000,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7467241883277893,0.2362171560525894,0.2153428643941879,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.836934506893158,0.3358048796653747,0.3206445872783661,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9990000128746032,0.6548115015029907,0.4029783606529236,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6896706223487854,0.1845079213380813,0.1780221909284591,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6409844756126404,0.1486294567584991,0.6824252009391785,291.0602722167969,291.1499938964844,287.0336303710937,284.38751220703125,291.0599365234375,297.15350341796875,291.06024169921875,1.0,0.4355309307575226,1.0,1.0,0.4698797166347503,1.0,-2.159949541091919,1.300706386566162,0.8592431545257568,0.8138821721076965,5.551115123125783e-17,5.551115123125783e-17,0.0,110.25069427490234,115.0,-0.3096816837787628,-0.0,978.2199096679688,1.0,283.14373779296875,288.20758056640625,284.7775573730469,284.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1421019732952118,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084060,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7434248924255371,0.2352383136749267,0.2145366072654724,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8334084749221802,0.3346194624900818,0.3196038603782654,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.6528854966163635,0.4071356058120727,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.6856770515441895,0.1832983344793319,0.1769514828920364,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.638820230960846,0.1485027521848678,0.6822127103805542,291.05987548828125,291.1499938964844,286.98065185546875,284.3501892089844,291.059814453125,297.1518249511719,291.05987548828125,1.0,0.4370451867580414,1.0,1.0,0.473462700843811,1.0,-2.161182403564453,1.2945595979690552,0.8666226863861084,0.8075345754623413,5.551115123125783e-17,5.551115123125783e-17,0.0,111.9353256225586,118.0,-0.040962029248476,-0.0,985.6216430664062,1.0,283.14361572265625,288.2075500488281,284.7400817871094,284.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1418909728527069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084120,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.7434248924255371,0.2352383136749267,0.2145366072654724,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8334084749221802,0.3346194624900818,0.3196038603782654,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.9990000128746032,0.6528854966163635,0.4071356058120727,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.6856770515441895,0.1832983344793319,0.1769514828920364,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.638820230960846,0.1485027521848678,0.6822127103805542,291.05987548828125,291.1499938964844,286.98065185546875,284.3501892089844,291.059814453125,297.1518249511719,291.05987548828125,1.0,0.4370451867580414,1.0,1.0,0.473462700843811,1.0,-2.161182403564453,1.2945595979690552,0.8666226863861084,0.8075345754623413,5.551115123125783e-17,5.551115123125783e-17,0.0,111.9353256225586,118.0,-0.040962029248476,-0.0,985.6216430664062,1.0,283.14361572265625,288.2075500488281,284.7400817871094,284.7499694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1418909728527069,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084180,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7396374344825745,0.2342219650745391,0.213711529970169,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8293242454528809,0.3333927989006042,0.318539947271347,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.6503868699073792,0.4122397899627685,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6811624765396118,0.1820691972970962,0.1758754402399063,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6362006068229675,0.148331344127655,0.6818806529045105,291.0594482421875,291.1499938964844,286.9268493652344,284.3132629394531,291.0592346191406,297.1499328613281,291.0594177246094,1.0,0.4389911293983459,1.0,1.0,0.4770456850528717,1.0,-2.1633522510528564,1.289011836051941,0.8743403553962708,0.8015798330307007,5.551115123125783e-17,5.551115123125783e-17,0.0,114.04524230957033,106.0,-0.1281007677316665,-0.0,995.5286254882812,1.0,283.1434631347656,288.20751953125,284.70269775390625,284.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141682356595993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084240,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.7396374344825745,0.2342219650745391,0.213711529970169,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.8293242454528809,0.3333927989006042,0.318539947271347,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.9990000128746032,0.6503868699073792,0.4122397899627685,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6811624765396118,0.1820691972970962,0.1758754402399063,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594482421875,0.6362006068229675,0.148331344127655,0.6818806529045105,291.0594482421875,291.1499938964844,286.9268493652344,284.3132629394531,291.0592346191406,297.1499328613281,291.0594177246094,1.0,0.4389911293983459,1.0,1.0,0.4770456850528717,1.0,-2.1633522510528564,1.289011836051941,0.8743403553962708,0.8015798330307007,5.551115123125783e-17,5.551115123125783e-17,0.0,114.04524230957033,106.0,-0.1281007677316665,-0.0,995.5286254882812,1.0,283.1434631347656,288.20751953125,284.70269775390625,284.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141682356595993,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084300,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7395859956741333,0.2336925566196441,0.2132327854633331,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8293562531471252,0.3327560126781463,0.3179368376731872,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9990000128746032,0.6490695476531982,0.4114080965518951,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.680824875831604,0.1814431399106979,0.1752759963274002,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.636455237865448,0.148219957947731,0.6813663244247437,291.0592346191406,291.1499938964844,286.8996276855469,284.2949523925781,291.0582275390625,297.1488037109375,291.05914306640625,1.0,0.4378866255283355,1.0,1.0,0.4788371920585632,1.0,-2.159726619720459,1.2835606336593628,0.8761659264564514,0.797087550163269,5.551115123125783e-17,5.551115123125783e-17,0.0,113.61278533935548,106.0,-0.4053223431110382,-0.0,990.3299560546876,1.0,283.1434020996094,288.20751953125,284.6840515136719,284.69390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1415766924619674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084360,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.7407715320587158,0.2331547290086746,0.2127080559730529,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.8307844996452332,0.3321076035499573,0.3172830045223236,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9990000128746032,0.6480069160461426,0.4082951247692108,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585021972656,0.6817762851715088,0.180814504623413,0.1746342927217483,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.637765109539032,0.1480990201234817,0.680610179901123,291.0584716796875,291.1499938964844,286.87213134765625,284.2767944335937,291.0567626953125,297.14764404296875,291.0583190917969,1.0,0.4358083307743072,1.0,1.0,0.4806502163410187,1.0,-2.1528971195220947,1.2762906551361084,0.8766064047813416,0.7914042472839355,5.551115123125783e-17,5.551115123125783e-17,0.0,112.173828125,109.0,-1.1529783010482788,-0.0,978.3021240234376,1.0,283.1433410644531,288.2074890136719,284.6654357910156,284.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1414665132761001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084420,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.7404216527938843,0.232077956199646,0.2117263674736023,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8305739164352417,0.3308026790618896,0.3160387575626373,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.64625483751297,0.4070256948471069,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.6808589696884155,0.1795648038387298,0.1734333634376526,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6380587220191956,0.1478716284036636,0.6794774532318115,291.0560607910156,291.1499938964844,286.8162841796875,284.2408752441406,291.0541381835937,297.14569091796875,291.055908203125,1.0,0.434684008359909,1.0,1.0,0.4842762947082519,1.0,-2.1458871364593506,1.2656431198120115,0.8802440762519836,0.7822655439376831,5.551115123125783e-17,5.551115123125783e-17,0.0,111.4683074951172,112.0,-2.210211992263794,-0.0,968.8463745117188,1.0,283.1431884765625,288.2074584960937,284.6282958984375,284.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412333399057388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084480,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.7404216527938843,0.232077956199646,0.2117263674736023,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.8305739164352417,0.3308026790618896,0.3160387575626373,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.64625483751297,0.4070256948471069,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.6808589696884155,0.1795648038387298,0.1734333634376526,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6380587220191956,0.1478716284036636,0.6794774532318115,291.0560607910156,291.1499938964844,286.8162841796875,284.2408752441406,291.0541381835937,297.14569091796875,291.055908203125,1.0,0.434684008359909,1.0,1.0,0.4842762947082519,1.0,-2.1458871364593506,1.2656431198120115,0.8802440762519836,0.7822655439376831,5.551115123125783e-17,5.551115123125783e-17,0.0,111.4683074951172,112.0,-2.210211992263794,-0.0,968.8463745117188,1.0,283.1431884765625,288.2074584960937,284.6282958984375,284.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412333399057388,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084540,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.7395803928375244,0.2315105199813842,0.211229532957077,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.8297215104103088,0.3301151096820831,0.3154042661190033,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.6452547907829285,0.40755295753479,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.6797003746032715,0.1789121776819229,0.1728275418281555,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.6376507878303528,0.1477526873350143,0.6789895296096802,291.0548400878906,291.1499938964844,286.78692626953125,284.2225036621094,291.052734375,297.144775390625,291.0546875,1.0,0.4345966577529907,1.0,1.0,0.4861521124839782,1.0,-2.1438469886779785,1.2610663175582886,0.8827806711196899,0.7781582474708557,5.551115123125783e-17,5.551115123125783e-17,0.0,111.62169647216795,112.0,-2.492715835571289,-0.0,967.41064453125,1.0,283.14312744140625,288.2074584960937,284.6091613769531,284.6189270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1411100178956985,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7385250926017761,0.2309733927249908,0.2107666581869125,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8286210894584656,0.3294647932052612,0.3148119449615478,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.644219696521759,0.4085292220115661,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.6783396601676941,0.1782994121313095,0.1722661405801773,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.637037992477417,0.1476373672485351,0.6785564422607422,291.0535888671875,291.1499938964844,286.7592163085937,284.20556640625,291.05133056640625,297.1439514160156,291.0534362792969,1.0,0.4347512125968933,1.0,1.0,0.4879023730754852,1.0,-2.14255690574646,1.2571649551391602,0.8853919506072998,0.7745611071586609,5.551115123125783e-17,5.551115123125783e-17,0.0,111.97590637207033,100.0,-2.7583084106445312,-0.0,967.4406127929688,1.0,283.14306640625,288.2074584960937,284.59136962890625,284.6011047363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1409937590360641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084660,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7410167455673218,0.2298238426446914,0.209650307893753,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8316298723220825,0.3280737698078155,0.3134143650531769,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.9990000128746032,0.6423331499099731,0.4019998610019684,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6803736090660095,0.1770041286945343,0.1709484457969665,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6398155093193054,0.147366777062416,0.6769000291824341,291.05133056640625,291.1499938964844,286.70074462890625,284.1709289550781,291.0483703613281,297.1420288085937,291.0511169433594,1.0,0.4302143156528473,1.0,1.0,0.491728812456131,1.0,-2.128136396408081,1.242160677909851,0.8859758377075195,0.7629451155662537,5.551115123125783e-17,5.551115123125783e-17,0.0,108.9905776977539,103.0,-2.9743764400482178,-0.0,942.626708984375,1.0,283.1429138183594,288.2074279785156,284.5546569824219,284.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407519429922104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084720,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7410167455673218,0.2298238426446914,0.209650307893753,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8316298723220825,0.3280737698078155,0.3134143650531769,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.9990000128746032,0.6423331499099731,0.4019998610019684,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.6803736090660095,0.1770041286945343,0.1709484457969665,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6398155093193054,0.147366777062416,0.6769000291824341,291.05133056640625,291.1499938964844,286.70074462890625,284.1709289550781,291.0483703613281,297.1420288085937,291.0511169433594,1.0,0.4302143156528473,1.0,1.0,0.491728812456131,1.0,-2.128136396408081,1.242160677909851,0.8859758377075195,0.7629451155662537,5.551115123125783e-17,5.551115123125783e-17,0.0,108.9905776977539,103.0,-2.9743764400482178,-0.0,942.626708984375,1.0,283.1429138183594,288.2074279785156,284.5546569824219,284.5643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1407519429922104,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
