time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.7416334748268127,0.2286713570356369,0.2085725367069244,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.8325204253196716,0.3266691863536834,0.3120466768741607,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.9990000128746032,0.6410250663757324,0.3988714814186096,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.6804532408714294,0.1757041811943054,0.1696740388870239,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.6410007476806641,0.1471187770366668,0.6755238771438599,291.04803466796875,291.1499938964844,286.6407165527344,284.1370849609375,291.0450134277344,297.1405944824219,291.0478210449219,1.0,0.4281151294708252,1.0,1.0,0.4955552220344543,1.0,-2.11824917793274,1.2298802137374878,0.8883690237998962,0.7527830600738525,5.551115123125783e-17,5.551115123125783e-17,0.0,107.48787689208984,106.0,-3.635840892791748,-0.0,927.7535400390624,1.0,283.1427917480469,288.2073974609375,284.5182189941406,284.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405039727687835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084840,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.7416334748268127,0.2286713570356369,0.2085725367069244,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04803466796875,0.8325204253196716,0.3266691863536834,0.3120466768741607,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.9990000128746032,0.6410250663757324,0.3988714814186096,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048095703125,0.6804532408714294,0.1757041811943054,0.1696740388870239,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.6410007476806641,0.1471187770366668,0.6755238771438599,291.04803466796875,291.1499938964844,286.6407165527344,284.1370849609375,291.0450134277344,297.1405944824219,291.0478210449219,1.0,0.4281151294708252,1.0,1.0,0.4955552220344543,1.0,-2.11824917793274,1.2298802137374878,0.8883690237998962,0.7527830600738525,5.551115123125783e-17,5.551115123125783e-17,0.0,107.48787689208984,106.0,-3.635840892791748,-0.0,927.7535400390624,1.0,283.1427917480469,288.2073974609375,284.5182189941406,284.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1405039727687835,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084900,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.7411799430847168,0.2280870079994201,0.2080488502979278,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.8321083784103394,0.325956791639328,0.3113765120506286,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9990000128746032,0.6402585506439209,0.3986483514308929,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.6797008514404297,0.1750461161136627,0.1690517961978912,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6409452557563782,0.1469971686601638,0.6749638915061951,291.04638671875,291.1499938964844,286.610107421875,284.1204528808594,291.0432434082031,297.13995361328125,291.0461730957031,1.0,0.4276425242424011,1.0,1.0,0.4974684417247772,1.0,-2.115126132965088,1.2248008251190186,0.8903253078460693,0.7483999133110046,5.551115123125783e-17,5.551115123125783e-17,0.0,107.31462097167967,106.0,-3.8457577228546143,-0.0,924.1636962890624,1.0,283.1427307128906,288.2073669433594,284.5001220703125,284.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1403789073228836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12084960,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7403652667999268,0.2274955809116363,0.2075283229351043,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8312904238700867,0.3252362012863159,0.3107085525989532,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.9990000128746032,0.6393692493438721,0.3990527093410492,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6785746216773987,0.1743836551904678,0.1684345006942749,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6405779719352722,0.1468722969293594,0.6744421720504761,291.0448608398437,291.1499938964844,286.5790405273437,284.1040344238281,291.0423583984375,297.13934326171875,291.0447082519531,1.0,0.427476704120636,1.0,1.0,0.4995199739933014,1.0,-2.1128151416778564,1.219981670379639,0.8928335905075073,0.7441007494926453,5.551115123125783e-17,5.551115123125783e-17,0.0,107.40888214111328,109.0,-3.564685821533203,-0.0,922.3118896484376,1.0,283.1426696777344,288.2073669433594,284.4820861816406,284.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1402545124292373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12085020,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7378752827644348,0.226292073726654,0.2064908146858215,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.8286818861961365,0.3237709999084472,0.3093731701374054,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.9990000128746032,0.6371726393699646,0.4013765752315521,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6754383444786072,0.1730503290891647,0.167213961482048,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6390862464904785,0.1466040611267089,0.673441469669342,291.04248046875,291.1499938964844,286.5155029296875,284.0718688964844,291.0401306152344,297.1380310058594,291.0423278808594,1.0,0.4278789162635803,1.0,1.0,0.5036230087280273,1.0,-2.1100869178771973,1.2114603519439695,0.8986266255378723,0.7362068891525269,5.551115123125783e-17,5.551115123125783e-17,0.0,108.24453735351562,112.0,-3.0541341304779053,-0.0,922.7278442382812,1.0,283.1425170898437,288.20733642578125,284.44635009765625,284.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140016108751297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12085080,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.7378752827644348,0.226292073726654,0.2064908146858215,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.8286818861961365,0.3237709999084472,0.3093731701374054,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.9990000128746032,0.6371726393699646,0.4013765752315521,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.6754383444786072,0.1730503290891647,0.167213961482048,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425720214844,0.6390862464904785,0.1466040611267089,0.673441469669342,291.04248046875,291.1499938964844,286.5155029296875,284.0718688964844,291.0401306152344,297.1380310058594,291.0423278808594,1.0,0.4278789162635803,1.0,1.0,0.5036230087280273,1.0,-2.1100869178771973,1.2114603519439695,0.8986266255378723,0.7362068891525269,5.551115123125783e-17,5.551115123125783e-17,0.0,108.24453735351562,112.0,-3.0541341304779053,-0.0,922.7278442382812,1.0,283.1425170898437,288.20733642578125,284.44635009765625,284.45574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140016108751297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12085140,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7345438599586487,0.0,0.2054486572742462,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8251098990440369,0.0,0.3080288767814636,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.4052285254001617,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6714385151863098,0.0,0.165998637676239,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.6368374228477478,0.0,0.6724056005477905,291.0395812988281,294.1499938964844,286.45001220703125,284.0406494140625,291.0367126464844,297.13653564453125,291.03936767578125,0.0,0.0,1.0,1.0,0.5077260732650757,1.0,-2.109142303466797,1.2040475606918335,0.9050946831703186,0.7290325164794922,0.0,0.0,0.0,109.73980712890624,60.0,-3.534534215927124,-0.0,927.1953125,0.0,283.14239501953125,288.2073059082031,284.4110107421875,284.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7345438599586487,0.0,0.2054486572742462,297.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8251098990440369,0.0,0.3080288767814636,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.4052285254001617,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6714385151863098,0.0,0.165998637676239,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.6368374228477478,0.0,0.6724056005477905,291.0395812988281,294.1499938964844,286.45001220703125,284.0406494140625,291.0367126464844,297.13653564453125,291.03936767578125,0.0,0.0,1.0,1.0,0.5077260732650757,1.0,-2.109142303466797,1.2040475606918335,0.9050946831703186,0.7290325164794922,0.0,0.0,0.0,109.73980712890624,60.0,-3.534534215927124,-0.0,927.1953125,0.0,283.14239501953125,288.2073059082031,284.4110107421875,284.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,297.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0002270778495585,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0002391242887824,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001766164787113,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.000239123502979,297.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0011343023506924,291.1100158691406,294.1499938964844,286.400390625,284.01812744140625,290.9847106933594,296.8382568359375,291.0872497558594,0.0,0.0,0.716000497341156,0.716000497341156,0.6475316286087036,1.0,-0.0024198950268328,0.0024985144846141,-7.861947233323008e-05,-0.0029859337955713,0.0,0.0,0.0,-0.0127576068043708,60.0,16.222698211669922,-0.0,-3.992563506471925e-07,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.889755236271133e-22,3.0694688590842437e-20,1.0850566047161246e-26,3.656167953637536e-16,3.6561136905893527e-16,5.406584153998001e-21,0.0,0.0,-0.0,0.0,0.0,2.788289819305996e-35,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0002238833112642,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0002357602788833,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0001741318264976,297.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0002357594930799,297.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0011183449532836,291.1105041503906,294.1499938964844,286.3788146972656,284.008544921875,290.9278259277344,296.6745910644531,291.0787048339844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7046356201171875,1.0,-0.00238584773615,0.0022523936349898,0.000133454115712,-0.00316046574153,0.0,0.0,0.0,-0.0126611469313502,60.0,5.581656455993652,-0.0,-3.881007444306306e-07,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.062804139952021e-30,1.8516120694152548e-29,6.814048347497034e-33,-5.784938899087577e-18,-5.7808298793947194e-18,-4.108941740777955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,297.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.000111555258627,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,0.0001268990745302,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001160877582151,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001123022448155,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.000520973408129,291.11114501953125,294.1499938964844,286.33984375,283.9915466308594,290.8464660644531,296.3818359375,291.0718688964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8030904531478882,1.0,-0.0011856136843562,0.000972508220002,0.0002131054061464,-0.0039415112696588,0.0,0.0,0.0,-0.0067252228036522,60.0,-2.16514539718628,-0.0,-9.583319382500124e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2710844211312308e-41,3.210374781768156e-41,7.187259823521987e-42,-1.895864036641728e-20,-1.5238083753143194e-20,-3.7205558054805155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.16561039048247e-05,297.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.687559941085055e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.239927799673751e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.632219735067338e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004564674745779,291.1114501953125,294.1499938964844,286.2987670898437,283.973876953125,290.8051452636719,296.0474548339844,291.0693664550781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.901545226573944,1.0,-0.0009766152361407,0.0002299507032148,0.0007466645329259,-0.0045052501372992,0.0,0.0,0.0,-0.0058553549461066,60.0,-2.950278043746948,-0.0,-6.502975935518407e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,2.802596928649634e-45,1.401298464324817e-45,6.767480034684212e-21,3.512454046247724e-21,3.2550259884364882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.082928590942174e-05,297.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,9.564351057633758e-05,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,7.063190423650667e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.56497751758434e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.000453727931017,291.1117553710937,294.1499938964844,286.255615234375,283.95556640625,290.7660217285156,295.7291564941406,291.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680211078375,1.0082763068908209e-08,0.0009680110379122,-0.0046214270405471,0.0,0.0,0.0,-0.0058669038116931,60.0,-3.105485916137696,-0.0,-6.387787010453394e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.953656660922948e-21,3.47521839788255e-21,3.478438263040398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.080698509933428e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.562416380504146e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,7.062743679853156e-05,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.562401828588918e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0004536006017588,291.1120300292969,294.1499938964844,286.21051025390625,283.9366455078125,290.7269897460937,295.4284362792969,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676935733295,2.087035655407021e-09,0.0009676914778538,-0.0045186029747128,0.0,0.0,0.0,-0.0058473339304327,60.0,-3.171698093414306,-0.0,-6.384619410937378e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951421496123207e-21,3.475664299931504e-21,3.475757196191703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.07587236724794e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.557347220834345e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,7.059030031086877e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.55731375142932e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004533590690698,291.1125793457031,294.1499938964844,286.11474609375,283.8970031738281,290.6487731933594,294.871826171875,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671773295849,2.026149470424343e-09,0.0009671752923168,-0.0043595656752586,0.0,0.0,0.0,-0.0058172605931758,60.0,-3.2500674724578857,-0.0,-6.377810279900586e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951352833670017e-21,3.475677628525359e-21,3.475675205144658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.07587236724794e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.557347220834345e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,7.059030031086877e-05,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.55731375142932e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004533590690698,291.1125793457031,294.1499938964844,286.11474609375,283.8970031738281,290.6487731933594,294.871826171875,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671773295849,2.026149470424343e-09,0.0009671752923168,-0.0043595656752586,0.0,0.0,0.0,-0.0058172605931758,60.0,-3.2500674724578857,-0.0,-6.377810279900586e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951352833670017e-21,3.475677628525359e-21,3.475675205144658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.074156696442516e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.55553914536722e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.057693437673151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.555507131153718e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004532733291853,291.1131286621094,294.1499938964844,286.0120849609375,283.8550109863281,290.5701904296875,294.3592529296875,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669924620538,2.0045589632644582e-09,0.0009669904829934,-0.0043029906228184,0.0,0.0,0.0,-0.0058065564371645,60.0,-3.3164494037628174,-0.0,-6.375374539402402e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.475676820731792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,9.074156696442516e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,9.55553914536722e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.057693437673151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.555507131153718e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0004532733291853,291.1131286621094,294.1499938964844,286.0120849609375,283.8550109863281,290.5701904296875,294.3592529296875,291.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669924620538,2.0045589632644582e-09,0.0009669904829934,-0.0043029906228184,0.0,0.0,0.0,-0.0058065564371645,60.0,-3.3164494037628174,-0.0,-6.375374539402402e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.475676820731792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.076659625861794e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.55817522481084e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.059640483930707e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.558143210597336e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004533983883447,291.1136169433594,294.1499938964844,285.9032287597656,283.81072998046875,290.4911499023437,293.8689270019531,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035541957212672e-09,0.0009672552696429,-0.004384177736938,0.0,0.0,0.0,-0.0058219153434038,60.0,-3.386549949645996,-0.0,-6.378868988576869e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.076659625861794e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.55817522481084e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.059640483930707e-05,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.558143210597336e-05,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004533983883447,291.1136169433594,294.1499938964844,285.9032287597656,283.81072998046875,290.4911499023437,293.8689270019531,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257306911,2.035541957212672e-09,0.0009672552696429,-0.004384177736938,0.0,0.0,0.0,-0.0058219153434038,60.0,-3.386549949645996,-0.0,-6.378868988576869e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.08348520169966e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.56536314333789e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.064949022606015e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.565331129124388e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004537393397185,291.11407470703125,294.1499938964844,285.7888488769531,283.76434326171875,290.4115295410156,293.38006591796875,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982748989,2.120380981907033e-09,0.0009679806535132,-0.0046064895577728,0.0,0.0,0.0,-0.0058639734052121,60.0,-3.461909770965576,-0.0,-6.3884428413985e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.08348520169966e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.56536314333789e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,7.064949022606015e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.565331129124388e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004537393397185,291.11407470703125,294.1499938964844,285.7888488769531,283.76434326171875,290.4115295410156,293.38006591796875,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982748989,2.120380981907033e-09,0.0009679806535132,-0.0046064895577728,0.0,0.0,0.0,-0.0058639734052121,60.0,-3.461909770965576,-0.0,-6.3884428413985e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.088193473871796e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.570320253260434e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.068611012073234e-05,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.570288966642691e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004539744986686,291.1142883300781,294.1499938964844,285.7297668457031,283.7403564453125,290.3714294433594,293.1313171386719,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684835094958,2.178938585117862e-09,0.0009684813558124,-0.0047599324025213,0.0,0.0,0.0,-0.0058930027298629,60.0,-3.50148868560791,-0.0,-6.395054441554748e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.0934379841201e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.57584343268536e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.072689913911745e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.57581214606762e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0004542364913504,291.1145324707031,294.1499938964844,285.6695556640625,283.71588134765625,290.3311767578125,292.8782958984375,291.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041546341,2.244187058408897e-09,0.0009690392762422,-0.0049309083260595,0.0,0.0,0.0,-0.0059253489598631,60.0,-3.542200326919556,-0.0,-6.40242632243826e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.104283526539804e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.587264503352344e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.081125659169629e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.587233216734604e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004547782591544,291.11492919921875,294.1499938964844,285.5460510253906,283.66552734375,290.2500305175781,292.3597717285156,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701955714263,2.3791211223311848e-09,0.0009701931849122,-0.0052844849415123,0.0,0.0,0.0,-0.0059922421351075,60.0,-3.6264357566833496,-0.0,-6.417684517145973e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.104283526539804e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.587264503352344e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,7.081125659169629e-05,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.587233216734604e-05,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0004547782591544,291.11492919921875,294.1499938964844,285.5460510253906,283.66552734375,290.2500305175781,292.3597717285156,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701955714263,2.3791211223311848e-09,0.0009701931849122,-0.0052844849415123,0.0,0.0,0.0,-0.0059922421351075,60.0,-3.6264357566833496,-0.0,-6.417684517145973e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.113694250117987e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.5971736300271e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.088444544933736e-05,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.59714307100512e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004552483151201,291.1153259277344,294.1499938964844,285.4189758300781,283.6134338378906,290.16802978515625,291.8312072753906,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966849863,2.496174600352674e-09,0.0009711941820569,-0.0055912057869136,0.0,0.0,0.0,-0.0060502709820866,60.0,-3.713312149047852,-0.0,-6.430934718082426e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.113694250117987e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.5971736300271e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.088444544933736e-05,297.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.59714307100512e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004552483151201,291.1153259277344,294.1499938964844,285.4189758300781,283.6134338378906,290.16802978515625,291.8312072753906,291.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966849863,2.496174600352674e-09,0.0009711941820569,-0.0055912057869136,0.0,0.0,0.0,-0.0060502709820866,60.0,-3.713312149047852,-0.0,-6.430934718082426e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.120704635279252e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.604555816622452e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.093896419974044e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.604525257600471e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004555984633043,291.1156921386719,294.1499938964844,285.2890014648437,283.5596923828125,290.08514404296875,291.30517578125,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719420340843,2.5833215566706262e-09,0.0009719394729472,-0.0058195604942739,0.0,0.0,0.0,-0.0060934736393392,60.0,-3.8016436100006095,-0.0,-6.440809130481284e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.120704635279252e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.604555816622452e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,7.093896419974044e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.604525257600471e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004555984633043,291.1156921386719,294.1499938964844,285.2890014648437,283.5596923828125,290.08514404296875,291.30517578125,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719420340843,2.5833215566706262e-09,0.0009719394729472,-0.0058195604942739,0.0,0.0,0.0,-0.0060934736393392,60.0,-3.8016436100006095,-0.0,-6.440809130481284e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.119180322159082e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.602950012777e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.092711166478693e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.602920181350784e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004555223276838,291.11602783203125,294.1499938964844,285.1568298339844,283.5045166015625,290.0014038085937,290.7948913574219,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787033878,2.564130685556165e-09,0.0009717761422507,-0.0057692732661962,0.0,0.0,0.0,-0.0060839639045298,60.0,-3.890361785888672,-0.0,-6.438634159167124e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.119180322159082e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.602950012777e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.092711166478693e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.602920181350784e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0004555223276838,291.11602783203125,294.1499938964844,285.1568298339844,283.5045166015625,290.0014038085937,290.7948913574219,291.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787033878,2.564130685556165e-09,0.0009717761422507,-0.0057692732661962,0.0,0.0,0.0,-0.0060839639045298,60.0,-3.890361785888672,-0.0,-6.438634159167124e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.111871622735634e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.595253504812716e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.087026460794732e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.5952236733865e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004551572492346,291.1162109375,294.1499938964844,285.090087890625,283.4764709472656,289.959228515625,290.563232421875,291.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709988371469,2.4729638337106508e-09,0.0009709963924251,-0.005530385300517,0.0,0.0,0.0,-0.0060387677513062,60.0,-3.932518482208252,-0.0,-6.42830642050285e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.104904893320054e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.587917884346098e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.08160805515945e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.58788805291988e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004548092547338,291.1163635253906,294.1499938964844,285.0230407714844,283.4481201171875,289.9169006347656,290.3487243652344,291.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097025569994,2.38606445712719e-09,0.0009702533134259,-0.0053026778623461,0.0,0.0,0.0,-0.0059956880286335,60.0,-3.974060297012329,-0.0,-6.418469666868988e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.08869260456413e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.570844849804416e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.068998093018308e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.57081574597396e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004539994115475,291.1166381835937,294.1499938964844,284.88836669921875,283.39068603515625,289.8316650390625,289.969970703125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685264667496,2.1838606478752354e-09,0.0009685243130661,-0.0047728298231959,0.0,0.0,0.0,-0.00589544698596,60.0,-4.056248664855957,-0.0,-6.395610796516848e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.08869260456413e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.570844849804416e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,7.068998093018308e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.57081574597396e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0004539994115475,291.1166381835937,294.1499938964844,284.88836669921875,283.39068603515625,289.8316650390625,289.969970703125,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685264667496,2.1838606478752354e-09,0.0009685243130661,-0.0047728298231959,0.0,0.0,0.0,-0.00589544698596,60.0,-4.056248664855957,-0.0,-6.395610796516848e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.070862142834812e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.552068513585256e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,7.055129390209913e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.552039409754798e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004531087179202,291.1169128417969,294.1499938964844,284.7534484863281,283.3324279785156,289.7457580566406,289.6566467285156,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666247642599,1.961496076674507e-09,0.0009666227851994,-0.0041901478543877,0.0,0.0,0.0,-0.0057852109894156,60.0,-4.137307167053223,-0.0,-6.370518690346216e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
