time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087000,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.070862142834812e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.552068513585256e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,7.055129390209913e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.552039409754798e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004531087179202,291.1169128417969,294.1499938964844,284.7534484863281,283.3324279785156,289.7457580566406,289.6566467285156,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666247642599,1.961496076674507e-09,0.0009666227851994,-0.0041901478543877,0.0,0.0,0.0,-0.0057852109894156,60.0,-4.137307167053223,-0.0,-6.370518690346216e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.055200644070284e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.535576100461184e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.042947981972247e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.53554772422649e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004523264069575,291.1171875,294.1499938964844,284.6189270019531,283.27362060546875,289.6591796875,289.40087890625,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649540879763,1.7661671014579383e-09,0.0009649523417465,-0.0036783071700483,0.0,0.0,0.0,-0.0056883771903812,60.0,-4.217979431152344,-0.0,-6.348518866161612e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.055200644070284e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.535576100461184e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.042947981972247e-05,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.53554772422649e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004523264069575,291.1171875,294.1499938964844,284.6189270019531,283.27362060546875,289.6591796875,289.40087890625,291.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649540879763,1.7661671014579383e-09,0.0009649523417465,-0.0036783071700483,0.0,0.0,0.0,-0.0056883771903812,60.0,-4.217979431152344,-0.0,-6.348518866161612e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.04910557437688e-05,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.529157250653952e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,7.038207695586607e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.529128874419256e-05,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004520219226833,291.1173095703125,294.1499938964844,284.5440368652344,283.24053955078125,289.6103820800781,289.2767028808594,291.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035009503,1.690114159735856e-09,0.0009643018129281,-0.0034790167119354,0.0,0.0,0.0,-0.0056506735272705,60.0,-4.263553619384766,-0.0,-6.339963221080326e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.046214836416766e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,9.52611371758394e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.035959424683824e-05,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.526085341349244e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004518775676842,291.1174011230469,294.1499938964844,284.4854736328125,283.2145080566406,289.5718994140625,289.1852111816406,291.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639947093091,1.654022030450619e-09,0.0009639930794946,-0.0033844404388219,0.0,0.0,0.0,-0.0056327804923057,60.0,-4.29982328414917,-0.0,-6.3359053115164e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.045187471201643e-05,297.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.52503178268671e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,7.035159796942025e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.525004134047776e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004518262285273,291.11749267578125,294.1499938964844,284.4193725585937,283.1849060058594,289.5279846191406,289.0848388671875,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638842893764,1.641128122287227e-09,0.0009638826595619,-0.0033506527543067,0.0,0.0,0.0,-0.0056263874284923,60.0,-4.341677665710449,-0.0,-6.334455804335448e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.046566265169532e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.52648333623074e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.036232273094356e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.526455687591806e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004518950881902,291.1176147460937,294.1499938964844,284.3537902832031,283.1553649902344,289.4838562011719,288.9849548339844,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096403027419,1.658211901123252e-09,0.0009640285861678,-0.003395419800654,0.0,0.0,0.0,-0.0056348559446632,60.0,-4.384307861328125,-0.0,-6.336376401350209e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.055233385879546e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.535610297461972e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.042973447823897e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.535582648823038e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.000452328036772,291.1177978515625,294.1499938964844,284.2244873046875,283.0964660644531,289.39508056640625,288.77520751953125,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649521671235,1.7660310991374215e-09,0.0009649504208937,-0.0036779514048248,0.0,0.0,0.0,-0.0056883059442043,60.0,-4.4717116355896,-0.0,-6.348503944764161e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.055233385879546e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.535610297461972e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,7.042973447823897e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.535582648823038e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.000452328036772,291.1177978515625,294.1499938964844,284.2244873046875,283.0964660644531,289.39508056640625,288.77520751953125,291.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649521671235,1.7660310991374215e-09,0.0009649504208937,-0.0036779514048248,0.0,0.0,0.0,-0.0056883059442043,60.0,-4.4717116355896,-0.0,-6.348503944764161e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.06715213204734e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.548160596750677e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.052243017824367e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.548133675707504e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004529233847279,291.1179504394531,294.1499938964844,284.0982360839844,283.0381774902344,289.3055419921875,288.5414733886719,291.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662206866778,1.914356229093528e-09,0.000966218765825,-0.0040666232816874,0.0,0.0,0.0,-0.0057618371210992,60.0,-4.560367584228516,-0.0,-6.365205962310938e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.06715213204734e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.548160596750677e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,7.052243017824367e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,9.548133675707504e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0004529233847279,291.1179504394531,294.1499938964844,284.0982360839844,283.0381774902344,289.3055419921875,288.5414733886719,291.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662206866778,1.914356229093528e-09,0.000966218765825,-0.0040666232816874,0.0,0.0,0.0,-0.0057618371210992,60.0,-4.560367584228516,-0.0,-6.365205962310938e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.075792331714184e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.557259181747212e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,7.058963092276827e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.55723226070404e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004533549654297,291.1180725097656,294.1499938964844,283.9757385253906,282.98077392578125,289.2152709960937,288.28668212890625,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400766819,2.0218338114830203e-09,0.0009671380394138,-0.0043482575565576,0.0,0.0,0.0,-0.0058151194825768,60.0,-4.646987438201904,-0.0,-6.377322847583855e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.075792331714184e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.557259181747212e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,7.058963092276827e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.55723226070404e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004533549654297,291.1180725097656,294.1499938964844,283.9757385253906,282.98077392578125,289.2152709960937,288.28668212890625,291.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671400766819,2.0218338114830203e-09,0.0009671380394138,-0.0043482575565576,0.0,0.0,0.0,-0.0058151194825768,60.0,-4.646987438201904,-0.0,-6.377322847583855e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.07842768356204e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.560034231981264e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.061012729536742e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.560008038533852e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004534866311587,291.1181945800781,294.1499938964844,283.85760498046875,282.9245910644531,289.1244506835937,288.0263366699219,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674196480773,2.05450323420564e-09,0.0009674176108092,-0.004433864261955,0.0,0.0,0.0,-0.0058313161134719,60.0,-4.7286295890808105,-0.0,-6.381007722211507e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,9.07842768356204e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.560034231981264e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,7.061012729536742e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.560008038533852e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004534866311587,291.1181945800781,294.1499938964844,283.85760498046875,282.9245910644531,289.1244506835937,288.0263366699219,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674196480773,2.05450323420564e-09,0.0009674176108092,-0.004433864261955,0.0,0.0,0.0,-0.0058313161134719,60.0,-4.7286295890808105,-0.0,-6.381007722211507e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.078239963855594e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.559837053529918e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.060867210384458e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.559810860082508e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004534772597253,291.1182556152344,294.1499938964844,283.8003845214844,282.8970947265625,289.078857421875,287.8984069824219,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096739892615,2.052078063030649e-09,0.0009673968888819,-0.0044275093823671,0.0,0.0,0.0,-0.0058301137760281,60.0,-4.767301559448242,-0.0,-6.380734163258239e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.077820141101256e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.559393947711214e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.06053979229182e-05,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.559367754263803e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0004534562467597,291.1182861328125,294.1499938964844,283.7445373535156,282.8699951171875,289.0331726074219,287.7730712890625,291.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.0467538774937566e-09,0.0009673513122834,-0.0044135577045381,0.0,0.0,0.0,-0.0058274744078516,60.0,-4.804718494415283,-0.0,-6.380133754646522e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.078110451810062e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.55969953793101e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.06076534697786e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.55967407207936e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004534707695711,291.1183776855469,294.1499938964844,283.6371765136719,282.8173217773437,288.94158935546875,287.529296875,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673828026279,2.050202008163637e-09,0.0009673807653598,-0.004422593396157,0.0,0.0,0.0,-0.0058291833847761,60.0,-4.876589775085449,-0.0,-6.380522421522984e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.078110451810062e-05,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.55969953793101e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.06076534697786e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,9.55967407207936e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004534707695711,291.1183776855469,294.1499938964844,283.6371765136719,282.8173217773437,288.94158935546875,287.529296875,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673828026279,2.050202008163637e-09,0.0009673807653598,-0.004422593396157,0.0,0.0,0.0,-0.0058291833847761,60.0,-4.876589775085449,-0.0,-6.380522421522984e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.08214205992408e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.563945059198886e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.063901284709573e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.563919593347237e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.000453672138974,291.1184387207031,294.1499938964844,283.5361633300781,282.7669677734375,288.8497619628906,287.2882995605469,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678110945969,2.100269291815948e-09,0.0009678089991211,-0.0045537888072431,0.0,0.0,0.0,-0.0058540045283734,60.0,-4.945884704589844,-0.0,-6.386172657357747e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.08214205992408e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.563945059198886e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,7.063901284709573e-05,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.563919593347237e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.000453672138974,291.1184387207031,294.1499938964844,283.5361633300781,282.7669677734375,288.8497619628906,287.2882995605469,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678110945969,2.100269291815948e-09,0.0009678089991211,-0.0045537888072431,0.0,0.0,0.0,-0.0058540045283734,60.0,-4.945884704589844,-0.0,-6.386172657357747e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.073952969629318e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.555321594234556e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.057531911414117e-05,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.555296128382906e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.000453263084637,291.11846923828125,294.1499938964844,283.4422302246094,282.71923828125,288.75787353515625,287.0597229003906,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669373976066,1.998067489239474e-09,0.0009669354185461,-0.0042859800159931,0.0,0.0,0.0,-0.0058033405803143,60.0,-5.008270263671875,-0.0,-6.374642680384568e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.073952969629318e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.555321594234556e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.057531911414117e-05,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.555296128382906e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.000453263084637,291.11846923828125,294.1499938964844,283.4422302246094,282.71923828125,288.75787353515625,287.0597229003906,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669373976066,1.998067489239474e-09,0.0009669354185461,-0.0042859800159931,0.0,0.0,0.0,-0.0058033405803143,60.0,-5.008270263671875,-0.0,-6.374642680384568e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.06724962987937e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.548262460157277e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,7.052317960187793e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,9.548237721901388e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.0004529282450675,291.11846923828125,294.1499938964844,283.3860778808594,282.6902770996094,288.6990966796875,286.92877197265625,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662219672463,1.9144408280880043e-09,0.0009662200463935,-0.0040668444707989,0.0,0.0,0.0,-0.0057618818245828,60.0,-5.043015480041504,-0.0,-6.36521590990924e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.064903133548796e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.545790817355736e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,7.050492422422394e-05,297.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.545766079099848e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004528110148385,291.11846923828125,294.1499938964844,283.35595703125,282.674560546875,288.6661071777344,286.8590393066406,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659713250584,1.8851387117990726e-09,0.0009659694624133,-0.0039900615811347,0.0,0.0,0.0,-0.0057473550550639,60.0,-5.061760902404785,-0.0,-6.361914017816164e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,9.062079334398732e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.542817861074582e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,7.048296538414434e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.542793122818694e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004526699485722,291.11846923828125,294.1499938964844,283.31591796875,282.6534729003906,288.62030029296875,286.7665710449219,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656697511672,1.849877140358557e-09,0.0009656679467298,-0.0038976618088781,0.0,0.0,0.0,-0.0057298745959997,60.0,-5.086936473846436,-0.0,-6.357942794465998e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.059355943463744e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.53994967858307e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,7.046178507152945e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.539925667922944e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004525339172687,291.11846923828125,294.1499938964844,283.278076171875,282.63330078125,288.5745544433594,286.67828369140625,291.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653788874857,1.815864680843049e-09,0.0009653770830482,-0.00380853516981,0.0,0.0,0.0,-0.0057130130007863,60.0,-5.111011028289795,-0.0,-6.354112969120251e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.054248948814347e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.534571290714666e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.0422058342956e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.53454728005454e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004522787930909,291.1184387207031,294.1499938964844,283.2091979980469,282.5957946777344,288.4833679199219,286.5130615234375,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648332488723,1.752067380067501e-09,0.0009648315026424,-0.0036413602065294,0.0,0.0,0.0,-0.0056813857518136,60.0,-5.155170917510986,-0.0,-6.34693222423266e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.054248948814347e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.534571290714666e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.0422058342956e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.53454728005454e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004522787930909,291.1184387207031,294.1499938964844,283.2091979980469,282.5957946777344,288.4833679199219,286.5130615234375,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648332488723,1.752067380067501e-09,0.0009648315026424,-0.0036413602065294,0.0,0.0,0.0,-0.0056813857518136,60.0,-5.155170917510986,-0.0,-6.34693222423266e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.049347863765432e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.529410453978926e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.03839396010153e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.5293864433188e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004520339716691,291.118408203125,294.1499938964844,283.1499938964844,282.5624389648437,288.3927307128906,286.3619689941406,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908452415975715e-09,0.0009643079829402,-0.0034809324424713,0.0,0.0,0.0,-0.0056510353460907,60.0,-5.193384170532227,-0.0,-6.340045644037673e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.049347863765432e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.529410453978926e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.03839396010153e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.5293864433188e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004520339716691,291.118408203125,294.1499938964844,283.1499938964844,282.5624389648437,288.3927307128906,286.3619689941406,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643096709623,1.6908452415975715e-09,0.0009643079829402,-0.0034809324424713,0.0,0.0,0.0,-0.0056510353460907,60.0,-5.193384170532227,-0.0,-6.340045644037673e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.044476610142738e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.524280903860928e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.034605368971825e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.52425762079656e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004517906636465,291.1183166503906,294.1499938964844,283.09649658203125,282.5314636230469,288.3027038574219,286.2240295410156,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637892944738,1.629999246688385e-09,0.0009637876646593,-0.0033214904833585,0.0,0.0,0.0,-0.0056208712048828,60.0,-5.226081371307373,-0.0,-6.333204538577776e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.044476610142738e-05,297.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.524280903860928e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.034605368971825e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.52425762079656e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004517906636465,291.1183166503906,294.1499938964844,283.09649658203125,282.5314636230469,288.3027038574219,286.2240295410156,291.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637892944738,1.629999246688385e-09,0.0009637876646593,-0.0033214904833585,0.0,0.0,0.0,-0.0056208712048828,60.0,-5.226081371307373,-0.0,-6.333204538577776e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.039670112542808e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.51921902014874e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.030866254353896e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.519195737084374e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004515505570452,291.11822509765625,294.1499938964844,283.04425048828125,282.5008850097656,288.21337890625,286.0982666015625,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757282815,1.5699540556468603e-09,0.0009632741566747,-0.0031641465611755,0.0,0.0,0.0,-0.005591104272753,60.0,-5.256592750549316,-0.0,-6.326457935301735e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.039670112542808e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.51921902014874e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.030866254353896e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.519195737084374e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004515505570452,291.11822509765625,294.1499938964844,283.04425048828125,282.5008850097656,288.21337890625,286.0982666015625,291.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632757282815,1.5699540556468603e-09,0.0009632741566747,-0.0031641465611755,0.0,0.0,0.0,-0.005591104272753,60.0,-5.256592750549316,-0.0,-6.326457935301735e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.037434938363732e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.516865247860552e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.029127300484106e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.516841964796184e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004514388856478,291.1181945800781,294.1499938964844,283.01861572265625,282.4857482910156,288.1689758300781,286.0396423339844,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630368440411,1.5420253962616923e-09,0.000963035330642,-0.0030909613706171,0.0,0.0,0.0,-0.0055772583000361,60.0,-5.271488666534424,-0.0,-6.323320889123353e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.035739640239626e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.515080455457792e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.027809624560177e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.515057172393426e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.000451354222605,291.1181335449219,294.1499938964844,282.9932556152344,282.470703125,288.124755859375,285.9834289550781,291.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628555271774,1.5208327930338322e-09,0.0009628540137782,-0.003035427769646,0.0,0.0,0.0,-0.0055667520500719,60.0,-5.286266326904297,-0.0,-6.320940570958555e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.03368418221362e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.512915858067572e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.02621036907658e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.512892575003208e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004512515442911,291.1180114746094,294.1499938964844,282.9435119628906,282.4408874511719,288.0367736816406,285.8749694824219,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626353858038,1.495071511037338e-09,0.0009626338724046,-0.0029679220169782,0.0,0.0,0.0,-0.0055539817549288,60.0,-5.316211223602295,-0.0,-6.318047951481276e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.03368418221362e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.512915858067572e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.02621036907658e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.512892575003208e-05,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004512515442911,291.1180114746094,294.1499938964844,282.9435119628906,282.4408874511719,288.0367736816406,285.8749694824219,291.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626353858038,1.495071511037338e-09,0.0009626338724046,-0.0029679220169782,0.0,0.0,0.0,-0.0055539817549288,60.0,-5.316211223602295,-0.0,-6.318047951481276e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
