time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089340,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.022836457006632e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.501491877017544e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.017773168627173e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.50146932154894e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004507096600718,291.11785888671875,294.1499938964844,282.8949584960937,282.4114074707031,287.9495544433594,285.7793273925781,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614783921279,1.3597625247996348e-09,0.0009614770533517,-0.0026133533101528,0.0,0.0,0.0,-0.0054869041778147,60.0,-5.342937469482422,-0.0,-6.302867205931761e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.022836457006632e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.501491877017544e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.017773168627173e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.50146932154894e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004507096600718,291.11785888671875,294.1499938964844,282.8949584960937,282.4114074707031,287.9495544433594,285.7793273925781,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614783921279,1.3597625247996348e-09,0.0009614770533517,-0.0026133533101528,0.0,0.0,0.0,-0.0054869041778147,60.0,-5.342937469482422,-0.0,-6.302867205931761e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.014178067445756e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.49237437453121e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.011038542259485e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.492352546658368e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004502771771512,291.11767578125,294.1499938964844,282.84765625,282.3822326660156,287.8630676269531,285.7027587890625,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605543455109,1.251738823704329e-09,0.0009605530649423,-0.0023302836343646,0.0,0.0,0.0,-0.0054333508014678,60.0,-5.366726875305176,-0.0,-6.290760268257145e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.014178067445756e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.49237437453121e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.011038542259485e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.492352546658368e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004502771771512,291.11767578125,294.1499938964844,282.84765625,282.3822326660156,287.8630676269531,285.7027587890625,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605543455109,1.251738823704329e-09,0.0009605530649423,-0.0023302836343646,0.0,0.0,0.0,-0.0054333508014678,60.0,-5.366726875305176,-0.0,-6.290760268257145e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.00895829545334e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.486877388553694e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.00697855791077e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.486855560680851e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0004500164068304,291.1175537109375,294.1499938964844,282.8143310546875,282.3614501953125,287.80126953125,285.6556701660156,291.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599971817806,1.186592157864652e-09,0.0009599959594197,-0.0021595701109617,0.0,0.0,0.0,-0.0054010548628866,60.0,-5.384140968322754,-0.0,-6.28346441544636e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.006838809000328e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.484645124757662e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.005329825915396e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.48462329688482e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.000449910556199,291.11749267578125,294.1499938964844,282.8015441894531,282.3533935546875,287.77734375,285.6391296386719,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597709868103,1.1601472005295932e-09,0.0009597698808647,-0.0020902724936604,0.0,0.0,0.0,-0.005387945100665,60.0,-5.390862941741943,-0.0,-6.280504294409185e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.002680599223822e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.480266453465448e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,7.002095662755892e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.480244625592604e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004497028130572,291.11737060546875,294.1499938964844,282.7789306640625,282.3390808105469,287.7347717285156,285.6121826171875,291.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593270951882,1.1082635920089956e-09,0.0009593259892426,-0.0019543142989277,0.0,0.0,0.0,-0.0053622229024767,60.0,-5.4026288986206055,-0.0,-6.274698449715288e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.010100620798768e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.488080104347318e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.007866952335462e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.488058276474476e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004500734794419,291.1176147460937,294.1499938964844,282.7566223144531,282.3248291015625,287.7001953125,285.58642578125,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006590334232896,8.990945210562981e-10,0.000659032491967,-0.0017047001747414,0.0,0.0,0.0,-0.0037580791395157,60.0,-4.91217041015625,-0.0,-6.28503968869154e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,4.128060390939936e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,4.347051071817987e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,3.210718568880111e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,4.347041249275208e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0002062052953988,291.1221618652344,294.1499938964844,282.7128601074219,282.2965393066406,287.63336181640625,285.5461730957031,291.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006597287720069,7.703813142967416e-10,0.0006597280153073,-0.0013656165683642,0.0,0.0,0.0,-0.0036824876442551,60.0,-4.271799564361572,-0.0,-1.3192889447566358e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,4.128060390939936e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,4.347051071817987e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,3.210718568880111e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,4.347041249275208e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0002062052953988,291.1221618652344,294.1499938964844,282.7128601074219,282.2965393066406,287.63336181640625,285.5461730957031,291.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006597287720069,7.703813142967416e-10,0.0006597280153073,-0.0013656165683642,0.0,0.0,0.0,-0.0036824876442551,60.0,-4.271799564361572,-0.0,-1.3192889447566358e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,4.1403498471481726e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,4.359992453828454e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,3.220276994397864e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,4.359982631285675e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0002068191824946,291.1306457519531,294.1499938964844,282.6703186035156,282.2684936523437,287.5967712402344,285.5332336425781,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004417077871039,5.523386747974254e-10,0.0004417072341311,-0.0010104002431035,0.0,0.0,0.0,-0.0024879409465938,60.0,-3.1384010314941406,-0.0,-1.3271542087522905e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,4.1403498471481726e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,4.359992453828454e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,3.220276994397864e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,4.359982631285675e-05,297.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0002068191824946,291.1306457519531,294.1499938964844,282.6703186035156,282.2684936523437,287.5967712402344,285.5332336425781,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004417077871039,5.523386747974254e-10,0.0004417072341311,-0.0010104002431035,0.0,0.0,0.0,-0.0024879409465938,60.0,-3.1384010314941406,-0.0,-1.3271542087522905e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,3.389091943972744e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,3.5688808566192165e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,2.635964483488351e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,3.568872853065841e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001692922669462,291.1319580078125,294.1499938964844,282.62890625,282.2406921386719,287.5703125,285.5169982910156,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607431717682,4.5129885939410015e-10,0.0003607427061069,-0.0008257295703515,0.0,0.0,0.0,-0.0020320271141827,60.0,-2.470164060592652,-0.0,-8.892290459527885e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,3.389091943972744e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,3.5688808566192165e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,2.635964483488351e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,3.568872853065841e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001692922669462,291.1319580078125,294.1499938964844,282.62890625,282.2406921386719,287.5703125,285.5169982910156,290.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003607431717682,4.5129885939410015e-10,0.0003607427061069,-0.0008257295703515,0.0,0.0,0.0,-0.0020320271141827,60.0,-2.470164060592652,-0.0,-8.892290459527885e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,3.129318793071434e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,3.295326678198762e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,2.4339182346011512e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,3.295319402241148e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001563160476507,291.1347045898437,294.1499938964844,282.5886535644531,282.21307373046875,287.5542297363281,285.5054626464844,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334627544973,4.1707789999456664e-10,0.0003334623470436,-0.0007630425388924,0.0,0.0,0.0,-0.0018783023115247,60.0,-2.030601978302002,-0.0,-7.581345329299438e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,3.129318793071434e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,3.295326678198762e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,2.4339182346011512e-05,297.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,3.295319402241148e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001563160476507,291.1347045898437,294.1499938964844,282.5886535644531,282.21307373046875,287.5542297363281,285.5054626464844,290.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334627544973,4.1707789999456664e-10,0.0003334623470436,-0.0007630425388924,0.0,0.0,0.0,-0.0018783023115247,60.0,-2.030601978302002,-0.0,-7.581345329299438e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,3.092633778578602e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,3.256695708842017e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,2.4053853849181905e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,3.2566884328844026e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001544835540698,291.1361083984375,294.1499938964844,282.5689697265625,282.1993408203125,287.546875,285.5005187988281,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292367327958,4.1187112054252845e-10,0.0003292363253422,-0.0007535798940807,0.0,0.0,0.0,-0.001854546717368,60.0,-1.9569916725158687,-0.0,-7.404633795005111e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,3.053970431210473e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,3.21598126902245e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,2.3753140339977108e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,3.2159743568627164e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0001525522384326,291.1374816894531,294.1499938964844,282.549560546875,282.1856689453125,287.5397033691406,285.49578857421875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254308539908,4.0703265757890956e-10,0.0003254304465372,-0.0007446653326041,0.0,0.0,0.0,-0.0018330611055716,60.0,-1.9184890985488887,-0.0,-7.220648523542651e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,2.8895110517623834e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,3.042797470698133e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,2.2474008801509623e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,3.04279074043734e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001443371438654,291.14019775390625,294.1499938964844,282.5115966796875,282.1584167480469,287.5263671875,285.4874267578125,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080088645219,3.8521646983369346e-10,0.0003080084861721,-0.0007047321996651,0.0,0.0,0.0,-0.0017349121626466,60.0,-1.8472917079925537,-0.0,-6.463906743192638e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,2.8895110517623834e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,3.042797470698133e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,2.2474008801509623e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,3.04279074043734e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001443371438654,291.14019775390625,294.1499938964844,282.5115966796875,282.1584167480469,287.5263671875,285.4874267578125,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080088645219,3.8521646983369346e-10,0.0003080084861721,-0.0007047321996651,0.0,0.0,0.0,-0.0017349121626466,60.0,-1.8472917079925537,-0.0,-6.463906743192638e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,2.5724908482516184e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,2.708959618757945e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,2.000829226744827e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,2.708953616092913e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001285013277083,291.142822265625,294.1499938964844,282.4747314453125,282.1313171386719,287.5157470703125,285.4819030761719,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749123959802,3.4365035816996676e-10,0.0002749120467342,-0.0006285505369305,0.0,0.0,0.0,-0.0015483838506042,60.0,-1.7032116651535034,-0.0,-5.123348412183759e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,2.5724908482516184e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,2.708959618757945e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,2.000829226744827e-05,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,2.708953616092913e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001285013277083,291.142822265625,294.1499938964844,282.4747314453125,282.1313171386719,287.5157470703125,285.4819030761719,290.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002749123959802,3.4365035816996676e-10,0.0002749120467342,-0.0006285505369305,0.0,0.0,0.0,-0.0015483838506042,60.0,-1.7032116651535034,-0.0,-5.123348412183759e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,2.04256266442826e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,2.150919135601725e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,1.588662235008087e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,2.150914224330336e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001020302952383,291.1451416015625,294.1499938964844,282.4389953613281,282.1043395996094,287.5083312988281,285.4802551269531,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177596325054,2.723367920065556e-10,0.000217759356019,-0.0004982188111171,0.0,0.0,0.0,-0.0012265624245628,60.0,-1.4715094566345217,-0.0,-3.229957856731856e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,2.04256266442826e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,2.150919135601725e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,1.588662235008087e-05,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,2.150914224330336e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0001020302952383,291.1451416015625,294.1499938964844,282.4389953613281,282.1043395996094,287.5083312988281,285.4802551269531,290.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177596325054,2.723367920065556e-10,0.000217759356019,-0.0004982188111171,0.0,0.0,0.0,-0.0012265624245628,60.0,-1.4715094566345217,-0.0,-3.229957856731856e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,1.568448897160124e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,1.6516540199518204e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,1.2199066077300811e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,1.6516503819730133e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.834732241462916e-05,291.1465759277344,294.1499938964844,282.4112243652344,282.0828552246094,287.50555419921875,285.4812927246094,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664115261519,2.083191258384076e-10,0.0001664113078732,-0.0003812632348854,0.0,0.0,0.0,-0.0009374592336826,60.0,-1.173762321472168,-0.0,-1.904525870344287e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,1.4524840480589774e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,1.5295372577384114e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,1.1297115634079091e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,1.529533983557485e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.255463424371555e-05,291.1468505859375,294.1499938964844,282.4043884277344,282.0774841308594,287.5050964355469,285.4817199707031,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154914218001,1.937246058014708e-10,0.0001549140142742,-0.0003543913189787,0.0,0.0,0.0,-0.0008725667139515,60.0,-1.103471040725708,-0.0,-1.633310819926237e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,1.2174572475487366e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,1.2820424672099762e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.469126780459192e-06,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,1.2820396477764008e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,6.081454921513796e-05,291.1474304199219,294.1499938964844,282.3874816894531,282.0640869140625,287.5042419433594,285.482666015625,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262592704733,1.5878402759295082e-10,0.0001262591104023,-0.0002911868505179,0.0,0.0,0.0,-0.0007117132190614,60.0,-0.9320839643478394,-0.0,-1.1475022043683223e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.685882105259225e-06,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,1.019971114146756e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.533475127274869e-06,297.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,1.0199688404100016e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,4.838301538256928e-05,291.14776611328125,294.1499938964844,282.370849609375,282.0507202148437,287.5037841796875,285.48358154296875,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032138461596,1.2909436020169807e-10,0.0001032137151923,-0.0002361776569159,0.0,0.0,0.0,-0.0005813739844597,60.0,-0.7767863869667053,-0.0,-7.263138979141104e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,6.20139917373308e-06,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,6.530378868774278e-06,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,4.82331779494416e-06,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,6.53036431685905e-06,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,3.0977291316958144e-05,291.1482238769531,294.1499938964844,282.33837890625,282.0240173339844,287.5033264160156,285.4848022460937,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.608280091313645e-05,8.265282902542026e-11,6.60827208776027e-05,-0.000151213054778,0.0,0.0,0.0,-0.0003722254477906,60.0,-0.514527440071106,-0.0,-2.977318946939533e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,6.20139917373308e-06,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,6.530378868774278e-06,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,4.82331779494416e-06,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,6.53036431685905e-06,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,3.0977291316958144e-05,291.1482238769531,294.1499938964844,282.33837890625,282.0240173339844,287.5033264160156,285.4848022460937,290.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.608280091313645e-05,8.265282902542026e-11,6.60827208776027e-05,-0.000151213054778,0.0,0.0,0.0,-0.0003722254477906,60.0,-0.514527440071106,-0.0,-2.977318946939533e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,4.095092208444839e-06,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,4.312334112910321e-06,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,3.1850765935814707e-06,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,4.312324563215952e-06,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,2.045584733423312e-05,291.1484375,294.1499938964844,282.3070068359375,281.9973449707031,287.503173828125,285.4854431152344,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.363767948234454e-05,5.457971574696074e-11,4.363762491266243e-05,-9.985336509998888e-05,0.0,0.0,0.0,-0.0002457984955981,60.0,-0.3371285200119018,-0.0,-1.2982950825524142e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,4.095092208444839e-06,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,4.312334112910321e-06,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,3.1850765935814707e-06,297.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,4.312324563215952e-06,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,2.045584733423312e-05,291.1484375,294.1499938964844,282.3070068359375,281.9973449707031,287.503173828125,285.4854431152344,290.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.363767948234454e-05,5.457971574696074e-11,4.363762491266243e-05,-9.985336509998888e-05,0.0,0.0,0.0,-0.0002457984955981,60.0,-0.3371285200119018,-0.0,-1.2982950825524142e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,2.9434529551508604e-06,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,3.0996011446404736e-06,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,2.2893557343195425e-06,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,3.099594096056535e-06,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,1.4703166925755797e-05,291.1485290527344,294.1499938964844,282.2767028808594,281.970703125,287.5030822753906,285.4857482910156,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.136567465844564e-05,3.9230518139588e-11,3.1365634640678763e-05,-7.177212683018297e-05,0.0,0.0,0.0,-0.0001766738423611,60.0,-0.2299437522888183,-0.0,-6.707492894442169e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,2.9434529551508604e-06,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,3.0996011446404736e-06,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,2.2893557343195425e-06,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,3.099594096056535e-06,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,1.4703166925755797e-05,291.1485290527344,294.1499938964844,282.2767028808594,281.970703125,287.5030822753906,285.4857482910156,290.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.136567465844564e-05,3.9230518139588e-11,3.1365634640678763e-05,-7.177212683018297e-05,0.0,0.0,0.0,-0.0001766738423611,60.0,-0.2299437522888183,-0.0,-6.707492894442169e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,2.1912796910328325e-06,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,2.307525619471562e-06,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,1.7043313391695849e-06,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,2.307520389877027e-06,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,1.0945903341053054e-05,291.1485595703125,294.1499938964844,282.2474365234375,281.9440612792969,287.5030517578125,285.4859313964844,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.335043791390489e-05,2.9205485252425945e-11,2.335040881007444e-05,-5.343136945157312e-05,0.0,0.0,0.0,-0.0001315263070864,60.0,-0.1684636175632476,-0.0,-3.7174201217293756e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,2.1912796910328325e-06,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,2.307525619471562e-06,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,1.7043313391695849e-06,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,2.307520389877027e-06,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,1.0945903341053054e-05,291.1485595703125,294.1499938964844,282.2474365234375,281.9440612792969,287.5030517578125,285.4859313964844,290.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.335043791390489e-05,2.9205485252425945e-11,2.335040881007444e-05,-5.343136945157312e-05,0.0,0.0,0.0,-0.0001315263070864,60.0,-0.1684636175632476,-0.0,-3.7174201217293756e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,1.8568974837762653e-06,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,1.955404513864778e-06,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.4442557585425677e-06,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,1.955400193764945e-06,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.275593583879528e-06,291.1485900878906,294.1499938964844,282.2331848144531,281.9307556152344,287.5030517578125,285.4859924316406,290.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978728687390685e-05,2.4748902580085108e-11,1.9787263227044605e-05,-4.5278000470716506e-05,0.0,0.0,0.0,-0.0001114561164285,60.0,-0.1444752961397171,-0.0,-2.6694504245972084e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,1.5296276387744e-06,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.6107733245007694e-06,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.189712293125922e-06,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.6107698002088e-06,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.640811418241356e-06,291.1485900878906,294.1499938964844,282.2192077636719,281.9174194335937,287.5030517578125,285.4860534667969,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6299847629852593e-05,2.0386971624763994e-11,1.6299827620969154e-05,-3.72979229723569e-05,0.0,0.0,0.0,-9.181235509458928e-05,60.0,-0.1222097799181938,-0.0,-1.811412998764528e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.26885775243136e-07,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.760564125826932e-07,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.209122827589454e-07,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.760542525327764e-07,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,4.629989234672394e-06,291.14862060546875,294.1499938964844,282.1920166015625,281.8907165527344,287.5030212402344,285.486083984375,290.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.877034244709648e-06,1.2353639812501259e-11,9.877021511783823e-06,-2.2600961528951306e-05,0.0,0.0,0.0,-5.563447484746576e-05,60.0,-0.0809604525566101,-0.0,-6.651176137628667e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
