time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091680,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.26885775243136e-07,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.760564125826932e-07,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.209122827589454e-07,297.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.760542525327764e-07,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,4.629989234672394e-06,291.14862060546875,294.1499938964844,282.1920166015625,281.8907165527344,287.5030212402344,285.486083984375,290.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.877034244709648e-06,1.2353639812501259e-11,9.877021511783823e-06,-2.2600961528951306e-05,0.0,0.0,0.0,-5.563447484746576e-05,60.0,-0.0809604525566101,-0.0,-6.651176137628667e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,4.84232145936403e-07,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,5.099203121972096e-07,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,3.766255645132333e-07,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,5.099191753288324e-07,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,2.418841404505656e-06,291.14862060546875,294.1499938964844,282.1658630371094,281.86395263671875,287.5030212402344,285.4861145019531,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.160074124432867e-06,6.4539176954092614e-12,5.160067757969955e-06,-1.18074422061909e-05,0.0,0.0,0.0,-2.906520967371761e-05,60.0,-0.0478019155561924,-0.0,-1.815320246553731e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,4.84232145936403e-07,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,5.099203121972096e-07,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,3.766255645132333e-07,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,5.099191753288324e-07,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,2.418841404505656e-06,291.14862060546875,294.1499938964844,282.1658630371094,281.86395263671875,287.5030212402344,285.4861145019531,290.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.160074124432867e-06,6.4539176954092614e-12,5.160067757969955e-06,-1.18074422061909e-05,0.0,0.0,0.0,-2.906520967371761e-05,60.0,-0.0478019155561924,-0.0,-1.815320246553731e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.0784828791420298e-07,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.188744758768735e-07,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.6166002581030625e-07,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.188739927078132e-07,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.0382458413005224e-06,291.14862060546875,294.1499938964844,282.14068603515625,281.8370666503906,287.5030212402344,285.486083984375,290.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.214890855611884e-06,2.770240850949457e-12,2.2148881271277787e-06,-5.068170594313415e-06,0.0,0.0,0.0,-1.2475837138481438e-05,60.0,-0.02362578548491,-0.0,-3.3445590589577245e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.0784828791420298e-07,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.188744758768735e-07,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.6166002581030625e-07,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.188739927078132e-07,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.0382458413005224e-06,291.14862060546875,294.1499938964844,282.14068603515625,281.8370666503906,287.5030212402344,285.486083984375,290.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.214890855611884e-06,2.770240850949457e-12,2.2148881271277787e-06,-5.068170594313415e-06,0.0,0.0,0.0,-1.2475837138481438e-05,60.0,-0.02362578548491,-0.0,-3.3445590589577245e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,8.157653041962477e-08,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,8.590410516262639e-08,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,6.344851044559618e-08,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,8.590391331608772e-08,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,4.074919104368746e-07,291.14862060546875,294.1499938964844,282.119384765625,281.8133544921875,287.5030212402344,285.486083984375,290.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.692844630786567e-07,1.0872381554088985e-12,8.692833830536983e-07,-1.98913198801165e-06,0.0,0.0,0.0,-4.896428436040878e-06,60.0,-0.011479296721518,-0.0,-5.1520070897198914e-14,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.005978375218548e-08,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.377640542927112e-08,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,5.4491028578240737e-08,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.377624200444188e-08,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.499633578485373e-07,291.14862060546875,294.1499938964844,282.1165466308594,281.8100891113281,287.5030212402344,285.486083984375,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.465673093065561e-07,9.3374787069056e-13,7.465663429684355e-07,-1.7083201555578853e-06,0.0,0.0,0.0,-4.2051979107782245e-06,60.0,-0.0102162109687924,-0.0,-3.800000204366889e-14,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,3.5377304641315284e-08,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,3.725404340571004e-08,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,2.751572303338889e-08,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,3.725396169329542e-08,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.76717065869525e-07,291.14862060546875,294.1499938964844,282.1048278808594,281.79656982421875,287.5030212402344,285.486083984375,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.769946488318965e-07,4.715042917734228e-13,3.7699416566283617e-07,-8.626459475635784e-07,0.0,0.0,0.0,-2.123502781614661e-06,60.0,-0.0063288426026701,-0.0,-9.689368278803078e-15,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,1.5281720777693408e-08,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.6092403853917858e-08,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.1885800788036253e-08,297.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.609236832678107e-08,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,7.633540377582906e-08,291.14862060546875,294.1499938964844,282.0933837890625,281.7829895019531,287.5030212402344,285.486083984375,290.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.628459500579993e-07,2.036932905333244e-13,1.628457511060333e-07,-3.7263001217979763e-07,0.0,0.0,0.0,-9.172799764201044e-07,60.0,-0.0036943743471056,-0.0,-1.807967050200597e-15,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,6.49028608634694e-10,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,6.834591226301253e-10,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,5.048008122621184e-10,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,6.834576238290421e-10,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.24203441870452e-09,291.14862060546875,294.1499938964844,282.0711975097656,281.7557067871094,287.5030212402344,285.486083984375,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.8982570766706885e-09,8.646958711935101e-15,6.898248638975701e-09,-1.5797271046835704e-08,0.0,0.0,0.0,-3.886816557496786e-08,60.0,-0.0009845001623034,-0.0,-3.261171972699501e-18,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,6.49028608634694e-10,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,6.834591226301253e-10,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,5.048008122621184e-10,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,6.834576238290421e-10,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.24203441870452e-09,291.14862060546875,294.1499938964844,282.0711975097656,281.7557067871094,287.5030212402344,285.486083984375,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.8982570766706885e-09,8.646958711935101e-15,6.898248638975701e-09,-1.5797271046835704e-08,0.0,0.0,0.0,-3.886816557496786e-08,60.0,-0.0009845001623034,-0.0,-3.261171972699501e-18,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-1.2740096477781288e-10,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-1.3415950295136978e-10,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-9.908979192729815e-11,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-1.3415919764003803e-10,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-6.36394603681367e-10,291.14862060546875,294.1499938964844,282.04998779296875,281.7282409667969,287.5030212402344,285.486083984375,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.349497513736253e-09,-1.7076668084217814e-15,-1.349495848401716e-09,3.0929137029289677e-09,0.0,0.0,0.0,7.610651664435863e-09,60.0,-0.0001962789101526,-0.0,-1.2565837687081998e-19,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-1.2740096477781288e-10,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-1.3415950295136978e-10,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-9.908979192729815e-11,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-1.3415919764003803e-10,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-6.36394603681367e-10,291.14862060546875,294.1499938964844,282.04998779296875,281.7282409667969,287.5030212402344,285.486083984375,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,1.349497513736253e-09,-1.7076668084217814e-15,-1.349495848401716e-09,3.0929137029289677e-09,0.0,0.0,0.0,7.610651664435863e-09,60.0,-0.0001962789101526,-0.0,-1.2565837687081998e-19,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.686165005705288e-11,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.828664039111749e-11,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,2.0892426677576736e-11,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.8286577941072366e-11,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.3417958411032768e-10,291.14862060546875,294.1499938964844,282.0292358398437,281.7006530761719,287.5030212402344,285.486083984375,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9234289988799844e-10,3.460014181294753e-16,2.92342566821091e-10,-6.643774419501366e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-3.4489632525946945e-05,-0.0,-5.5861344496070754e-21,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.686165005705288e-11,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.828664039111749e-11,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,2.0892426677576736e-11,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.8286577941072366e-11,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.3417958411032768e-10,291.14862060546875,294.1499938964844,282.0292358398437,281.7006530761719,287.5030212402344,285.486083984375,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9234289988799844e-10,3.460014181294753e-16,2.92342566821091e-10,-6.643774419501366e-10,0.0,0.0,0.0,-1.6443664208054543e-09,60.0,-3.4489632525946945e-05,-0.0,-5.5861344496070754e-21,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-6.395630986616441e-12,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-6.734914275580151e-12,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-4.9743872215790574e-12,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-6.734899530430605e-12,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-3.194752101753906e-11,291.14862060546875,294.1499938964844,282.0083923339844,281.6729431152344,287.5030212402344,285.486083984375,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.948134428919062e-11,-1.0471354813180641e-16,-6.948124020578206e-11,1.5873630188067978e-10,0.0,0.0,0.0,3.92901711165905e-10,60.0,-3.583345915103564e-06,-0.0,-3.1667428858371985e-22,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-6.395630986616441e-12,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-6.734914275580151e-12,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-4.9743872215790574e-12,297.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-6.734899530430605e-12,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-3.194752101753906e-11,291.14862060546875,294.1499938964844,282.0083923339844,281.6729431152344,287.5030212402344,285.486083984375,290.947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.948134428919062e-11,-1.0471354813180641e-16,-6.948124020578206e-11,1.5873630188067978e-10,0.0,0.0,0.0,3.92901711165905e-10,60.0,-3.583345915103564e-06,-0.0,-3.1667428858371985e-22,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.674757097203555e-13,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,8.081897239116398e-13,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,5.96926479599913e-13,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,8.081879349780552e-13,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.833702452715748e-12,291.14862060546875,294.1499938964844,281.9979553222656,281.6590576171875,287.5030212402344,285.486083984375,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.589160098623148e-13,-1.5585192816881088e-17,6.5893156816349e-13,-5.443526272103094e-12,0.0,0.0,0.0,0.0,60.0,4.314260877436027e-07,-0.0,-4.560109464673664e-24,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.98748779296875,281.6451416015625,287.5030212402344,285.486083984375,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.206515798020557e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.28146200242918e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.966552734375,281.61724853515625,287.5030212402344,285.486083984375,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.511297563818516e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.966552734375,281.61724853515625,287.5030212402344,285.486083984375,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.511297563818516e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.945556640625,281.5893249511719,287.5030212402344,285.486083984375,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.5422665405349107e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.945556640625,281.5893249511719,287.5030212402344,285.486083984375,290.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.5422665405349107e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.924560546875,281.5613098144531,287.5030212402344,285.486083984375,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.34162814397132e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.924560546875,281.5613098144531,287.5030212402344,285.486083984375,290.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.34162814397132e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.9043884277344,281.5343933105469,287.5030212402344,285.486083984375,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.118537051705061e-06,-0.0,-3.425442034333152e-37,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.9035339355469,281.53326416015625,287.5030212402344,285.486083984375,290.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.1093602501641726e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8930358886719,281.51922607421875,287.5030212402344,285.486083984375,290.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.994956957991235e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8825378417969,281.50518798828125,287.5030212402344,285.486083984375,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.884515879486571e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8615417480469,281.4770812988281,287.5030212402344,285.486083984375,290.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.675657015061006e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8615417480469,281.4770812988281,287.5030212402344,285.486083984375,290.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.675657015061006e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8406066894531,281.4489440917969,287.5030212402344,285.486083984375,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.4819639747875044e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8406066894531,281.4489440917969,287.5030212402344,285.486083984375,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.4819639747875044e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8197021484375,281.4208068847656,287.5030212402344,285.486083984375,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.302844450241537e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.8197021484375,281.4208068847656,287.5030212402344,285.486083984375,290.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.302844450241537e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7988586425781,281.3926696777344,287.5030212402344,285.486083984375,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.1375926735345274e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7988586425781,281.3926696777344,287.5030212402344,285.486083984375,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.1375926735345274e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7884826660156,281.37860107421875,287.5030212402344,285.486083984375,290.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.059760163319879e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7781066894531,281.3645324707031,287.5030212402344,285.486083984375,290.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.9849335330945905e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7574462890625,281.3363952636719,287.5030212402344,285.486083984375,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.842475853663928e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
