time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094080,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.7574462890625,281.3363952636719,287.5030212402344,285.486083984375,290.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.842475853663928e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.73687744140625,281.3083190917969,287.5030212402344,285.486083984375,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7106752920881263e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.73687744140625,281.3083190917969,287.5030212402344,285.486083984375,290.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7106752920881263e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.7164001464844,281.2802734375,287.5030212402344,285.486083984375,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683571441040012e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5882109209996995e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.7164001464844,281.2802734375,287.5030212402344,285.486083984375,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683571441040012e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5882109209996995e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.69610595703125,281.25225830078125,287.5030212402344,285.486083984375,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.4750828540854857e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.69610595703125,281.25225830078125,287.5030212402344,285.486083984375,290.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.4750828540854857e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.6859741210937,281.23828125,287.5030212402344,285.486083984375,290.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.70232456374226e-13,1.5343303699074656e-17,7.702171149134851e-13,-2.0805436366788665e-12,0.0,0.0,0.0,0.0,60.0,-1.1855655429826584e-05,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.6759033203125,281.2243347167969,287.5030212402344,285.486083984375,290.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724890238240212e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,-7.258642654051073e-06,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.6558837890625,281.1964416503906,287.5030212402344,285.486083984375,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,-1.4236424021873972e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.6558837890625,281.1964416503906,287.5030212402344,285.486083984375,290.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,-1.4236424021873972e-06,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.63604736328125,281.16864013671875,287.5030212402344,285.486083984375,290.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.206515798020557e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.055468363934779e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.63604736328125,281.16864013671875,287.5030212402344,285.486083984375,290.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.206515798020557e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.055468363934779e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.61639404296875,281.14093017578125,287.5030212402344,285.486083984375,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.70232456374226e-13,1.5343303699074656e-17,7.702171149134851e-13,-2.0805436366788665e-12,0.0,0.0,0.0,0.0,60.0,9.140194379142486e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.61639404296875,281.14093017578125,287.5030212402344,285.486083984375,290.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.70232456374226e-13,1.5343303699074656e-17,7.702171149134851e-13,-2.0805436366788665e-12,0.0,0.0,0.0,0.0,60.0,9.140194379142486e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.596923828125,281.1133117675781,287.5030212402344,285.486083984375,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,9.707200661068782e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.596923828125,281.1133117675781,287.5030212402344,285.486083984375,290.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,9.707200661068782e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5872497558594,281.0995178222656,287.5030212402344,285.486083984375,290.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683571441040012e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.50863466187002e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5776672363281,281.0857849121094,287.5030212402344,285.486083984375,290.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.70232456374226e-13,1.5343303699074656e-17,7.702171149134851e-13,-2.0805436366788665e-12,0.0,0.0,0.0,0.0,60.0,9.28205963646178e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5586242675781,281.0583801269531,287.5030212402344,285.486083984375,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,8.759685101722425e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5586242675781,281.0583801269531,287.5030212402344,285.486083984375,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,8.759685101722425e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.53985595703125,281.0310974121094,287.5030212402344,285.486083984375,290.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,8.178104735634406e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.53985595703125,281.0310974121094,287.5030212402344,285.486083984375,290.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106478431766992e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,8.178104735634406e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.5213317871094,281.0039367675781,287.5030212402344,285.486083984375,290.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.206515798020557e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.549842848675326e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.5213317871094,281.0039367675781,287.5030212402344,285.486083984375,290.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.206515798020557e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.549842848675326e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5030517578125,280.9769287109375,287.5030212402344,285.486083984375,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.037487534944376e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.5030517578125,280.9769287109375,287.5030212402344,285.486083984375,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399111920642384e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.037487534944376e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4940185546875,280.9634704589844,287.5030212402344,285.486083984375,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.793605962229776e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4850769042969,280.9500732421875,287.5030212402344,285.486083984375,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.5549625105632e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4673767089844,280.9233703613281,287.5030212402344,285.486083984375,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.098624112382822e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4673767089844,280.9233703613281,287.5030212402344,285.486083984375,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.098624112382822e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.45001220703125,280.8968505859375,287.5030212402344,285.486083984375,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.665057756232272e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.45001220703125,280.8968505859375,287.5030212402344,285.486083984375,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.665057756232272e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4328308105469,280.87030029296875,287.5030212402344,285.486083984375,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.261321689431497e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4328308105469,280.87030029296875,287.5030212402344,285.486083984375,290.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.261321689431497e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.4157409667969,280.8435974121094,287.5030212402344,285.486083984375,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683571441040012e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.831398427995737e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.4157409667969,280.8435974121094,287.5030212402344,285.486083984375,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683571441040012e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.831398427995737e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.4072265625,280.8302001953125,287.5030212402344,285.486083984375,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.676325602304132e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.3987121582031,280.8167419433594,287.5030212402344,285.486083984375,290.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.521708092397603e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.3817749023437,280.7897644042969,287.5030212402344,285.486083984375,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683572268220625e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.219076856770698e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
