time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096480,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.3817749023437,280.7897644042969,287.5030212402344,285.486083984375,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683572268220625e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.219076856770698e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.36492919921875,280.7626647949219,287.5030212402344,285.486083984375,290.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.924187694792636e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.36492919921875,280.7626647949219,287.5030212402344,285.486083984375,290.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.924187694792636e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.3481140136719,280.7354431152344,287.5030212402344,285.486083984375,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.6500205169431865e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.3481140136719,280.7354431152344,287.5030212402344,285.486083984375,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.6500205169431865e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.33135986328125,280.7081298828125,287.5030212402344,285.486083984375,290.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.392476628505392e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.33135986328125,280.7081298828125,287.5030212402344,285.486083984375,290.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.392476628505392e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.3230285644531,280.6944580078125,287.5030212402344,285.486083984375,290.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.272471360560303e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.3146667480469,280.6807556152344,287.5030212402344,285.486083984375,290.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.1572483294439735e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.29803466796875,280.6533203125,287.5030212402344,285.486083984375,290.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.933861367182544e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.29803466796875,280.6533203125,287.5030212402344,285.486083984375,290.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.933861367182544e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.28143310546875,280.6258544921875,287.5030212402344,285.486083984375,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.726186778545525e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.28143310546875,280.6258544921875,287.5030212402344,285.486083984375,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.726186778545525e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2648620605469,280.5983581542969,287.5030212402344,285.486083984375,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.532630105633871e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2648620605469,280.5983581542969,287.5030212402344,285.486083984375,290.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.532630105633871e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.24835205078125,280.57086181640625,287.5030212402344,285.486083984375,290.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399110266281158e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.352964116880685e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.24835205078125,280.57086181640625,287.5030212402344,285.486083984375,290.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.537050860535907e-12,-1.5399110266281158e-17,3.537066256206756e-12,-3.054600626259396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.352964116880685e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2400817871094,280.5570983886719,287.5030212402344,285.486083984375,290.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.2721258119418053e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2318420410156,280.5433654785156,287.5030212402344,285.486083984375,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.20062375433372e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2153625488281,280.515869140625,287.5030212402344,285.486083984375,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.0378085707761786e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.2153625488281,280.515869140625,287.5030212402344,285.486083984375,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.0378085707761786e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1988830566406,280.4884338378906,287.5030212402344,285.486083984375,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8895670450547186e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1988830566406,280.4884338378906,287.5030212402344,285.486083984375,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8895670450547186e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.1824035644531,280.4610595703125,287.5030212402344,285.486083984375,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683573095401237e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.694416482678207e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.1824035644531,280.4610595703125,287.5030212402344,285.486083984375,290.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683573095401237e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.694416482678207e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1659545898437,280.4337463378906,287.5030212402344,285.486083984375,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.604014272515997e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1659545898437,280.4337463378906,287.5030212402344,285.486083984375,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724891892601437e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.604014272515997e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1577453613281,280.4201354980469,287.5030212402344,285.486083984375,290.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.5539173148226837e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.1495056152344,280.4065246582031,287.5030212402344,285.486083984375,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683573095401237e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5029094413421262e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.133056640625,280.37939453125,287.5030212402344,285.486083984375,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683572268220625e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3412328314643673e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.133056640625,280.37939453125,287.5030212402344,285.486083984375,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683572268220625e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3412328314643673e-07,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1165771484375,280.3523864746094,287.5030212402344,285.486083984375,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.283393658013665e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1165771484375,280.3523864746094,287.5030212402344,285.486083984375,290.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.283393658013665e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1000671386719,280.3255310058594,287.5030212402344,285.486083984375,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.1000671386719,280.3255310058594,287.5030212402344,285.486083984375,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.2050601583268872e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.08355712890625,280.2987976074219,287.5030212402344,285.486083984375,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.1394786270102489e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.08355712890625,280.2987976074219,287.5030212402344,285.486083984375,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.1394786270102489e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.0752868652344,280.2854919433594,287.5030212402344,285.486083984375,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.0980347298072957e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.0670166015625,280.2722473144531,287.5030212402344,285.486083984375,290.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.055907716818183e-07,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.0504455566406,280.2458801269531,287.5030212402344,285.486083984375,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,9.752971408261146e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.0504455566406,280.2458801269531,287.5030212402344,285.486083984375,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,9.752971408261146e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
