time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098940,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.0338439941406,280.2196960449219,287.5030212402344,285.486083984375,290.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.0333969637868e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.0338439941406,280.2196960449219,287.5030212402344,285.486083984375,290.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.0333969637868e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.0171813964844,280.1937255859375,287.5030212402344,285.486083984375,290.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.74909238998589e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,281.0171813964844,280.1937255859375,287.5030212402344,285.486083984375,290.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.74909238998589e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.00048828125,280.1679992675781,287.5030212402344,285.486083984375,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.498607601519326e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,281.00048828125,280.1679992675781,287.5030212402344,285.486083984375,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.498607601519326e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.9920959472656,280.1552429199219,287.5030212402344,285.486083984375,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.298219628637528e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.98370361328125,280.1425170898437,287.5030212402344,285.486083984375,290.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.077337471628199e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.9668884277344,280.1172790527344,287.5030212402344,285.486083984375,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.63101857867332e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.9668884277344,280.1172790527344,287.5030212402344,285.486083984375,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,6.63101857867332e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.95001220703125,280.0923156738281,287.5030212402344,285.486083984375,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5471023330255775e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.95001220703125,280.0923156738281,287.5030212402344,285.486083984375,290.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5471023330255775e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.9326477050781,280.06756591796875,287.5030212402344,285.486083984375,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106481740489446e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,5.6700674377907496e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.9326477050781,280.06756591796875,287.5030212402344,285.486083984375,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106481740489446e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,5.6700674377907496e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.9145202636719,280.0428771972656,287.5030212402344,285.486083984375,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.3376055575427024e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.9145202636719,280.0428771972656,287.5030212402344,285.486083984375,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.3376055575427024e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,-2.5582522753843373e-13,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,-2.693965656021952e-13,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,-1.9897547964744386e-13,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,-2.693959692910003e-13,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,-1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.9051818847656,280.0306091308594,287.5030212402344,285.486083984375,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.81546842902009e-13,1.4106481740489446e-17,8.815327482737667e-13,1.282409725286704e-12,0.0,0.0,0.0,0.0,60.0,5.155434834591689e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.89569091796875,280.0183410644531,287.5030212402344,285.486083984375,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,1.829616536400125e-12,1.2065161288928018e-17,-1.8296284626240226e-12,3.93791379713071e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.649910678722336e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.87615966796875,279.99395751953125,287.5030212402344,285.486083984375,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.435860034845973e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.87615966796875,279.99395751953125,287.5030212402344,285.486083984375,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.435860034845973e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8560485839844,279.96978759765625,287.5030212402344,285.486083984375,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.167157996448624e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8560485839844,279.96978759765625,287.5030212402344,285.486083984375,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.167157996448624e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8354187011719,279.94580078125,287.5030212402344,285.486083984375,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.9257816553117664e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8354187011719,279.94580078125,287.5030212402344,285.486083984375,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.9257816553117664e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8143005371094,279.92205810546875,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.609259735526393e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8143005371094,279.92205810546875,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.609259735526393e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.8036193847656,279.9103088378906,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,3.449860486171019e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.7928161621094,279.89862060546875,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.268357392258185e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0240361326150384e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7709655761719,279.8754577636719,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.9375048171687013e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7709655761719,279.8754577636719,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.9375048171687013e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7488708496094,279.8526611328125,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.8259252715656658e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7488708496094,279.8526611328125,287.5030212402344,285.486083984375,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.8259252715656658e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7265319824219,279.8302001953125,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.8145395347678466e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7265319824219,279.8302001953125,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,2.8145395347678466e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7041015625,279.8081359863281,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8535883938852752e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.7041015625,279.8081359863281,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8535883938852752e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.6928405761719,279.7972717285156,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.4724893546962662e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.9310109067305348e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.6815490722656,279.7864990234375,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.9469508671932093e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.6590270996094,279.76531982421875,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.9287337948981086e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.6590270996094,279.76531982421875,287.5030212402344,285.486083984375,290.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.9287337948981086e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.63653564453125,279.7445983886719,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8012142888323982e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
