time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.63653564453125,279.7445983886719,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.8012142888323982e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.6141662597656,279.7243957519531,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683574749762462e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.093025048248819e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.6141662597656,279.7243957519531,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683574749762462e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.093025048248819e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.59197998046875,279.7047119140625,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.3366785900359446e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.59197998046875,279.7047119140625,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.3366785900359446e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.5809936523437,279.6950988769531,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.3594498859959005e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.570068359375,279.68560791015625,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.481393775692232e-12,-1.478069515108549e-17,3.4814085208417778e-12,-4.73607698198153e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9127938344354334e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.5484313964844,279.6671142578125,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683575576943076e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5438978095971834e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.5484313964844,279.6671142578125,287.5030212402344,285.486083984375,290.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8852736212437997e-12,1.2683575576943076e-17,-1.8852864148294346e-12,2.256437224568142e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5438978095971834e-08,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.5272216796875,279.64923095703125,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.2865815968154948e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.5272216796875,279.64923095703125,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.2865815968154948e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.50640869140625,279.6319885253906,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.1271820810065948e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.50640869140625,279.6319885253906,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.1271820810065948e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.48614501953125,279.6154479980469,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.0064939104381665e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.48614501953125,279.6154479980469,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,1.0064939104381665e-08,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4761962890625,279.6074523925781,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,9.723368776803909e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4664306640625,279.5996398925781,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,9.222398844599413e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4473571777344,279.5845642089844,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.90166065911535e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4473571777344,279.5845642089844,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.90166065911535e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4289855957031,279.5702514648437,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.742261054488608e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4289855957031,279.5702514648437,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.742261054488608e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4114074707031,279.5567626953125,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.218519559870628e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.4114074707031,279.5567626953125,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,7.218519559870628e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3946228027344,279.5440979003906,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.829467131235333e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3946228027344,279.5440979003906,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.829467131235333e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3865966796875,279.5381164550781,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.738381325670616e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3787536621094,279.5323181152344,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,5.3740398797685884e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3638610839844,279.5214233398437,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.668127662199595e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0,297.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0,291.14862060546875,294.1499938964844,280.3638610839844,279.5214233398437,287.5030212402344,285.486083984375,290.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.258896496381174e-13,1.472489520132389e-17,8.258749044885716e-13,-3.99066928591027e-13,0.0,0.0,0.0,0.0,60.0,4.668127662199595e-09,-0.0,-0.0,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.3500061035156,279.511474609375,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.425736474008123e-12,-1.416228003588982e-17,3.4257507854767995e-12,-6.417553988224967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.277135591199908e-09,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.5582522753843373e-13,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.693965656021952e-13,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.9897547964744386e-13,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.693959692910003e-13,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.2779008537119885e-12,291.14862060546875,294.1499938964844,280.3500061035156,279.511474609375,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.425736474008123e-12,-1.416228003588982e-17,3.4257507854767995e-12,-6.417553988224967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.277135591199908e-09,-0.0,-5.066788513209878e-25,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.946955093984798e-09,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,8.3685351981444e-09,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,6.180974398972694e-09,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,8.368516546397586e-09,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.9696711695569327e-08,291.14862060546875,294.1499938964844,280.33856201171875,279.504638671875,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.468502699088276e-08,1.0593286095322493e-13,8.46849204094724e-08,-1.937769411597401e-07,0.0,0.0,0.0,-4.76997229270637e-07,60.0,-0.0003972600097768,-0.0,-4.889309223194688e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.946955093984798e-09,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,8.3685351981444e-09,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,6.180974398972694e-09,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,8.368516546397586e-09,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,3.9696711695569327e-08,291.14862060546875,294.1499938964844,280.33856201171875,279.504638671875,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.468502699088276e-08,1.0593286095322493e-13,8.46849204094724e-08,-1.937769411597401e-07,0.0,0.0,0.0,-4.76997229270637e-07,60.0,-0.0003972600097768,-0.0,-4.889309223194688e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,1.282119370671353e-07,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.3501347950750644e-07,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.97205447106353e-08,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.350131810795574e-07,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,6.404455348274496e-07,291.14862060546875,294.1499938964844,280.3308410644531,279.5028381347656,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661896218764014e-06,1.7087844811011776e-12,1.3661879165738355e-06,-3.126198862446472e-06,0.0,0.0,0.0,-7.695372914895415e-06,60.0,-0.0063938242383301,-0.0,-1.2726321732547954e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,1.282119370671353e-07,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.3501347950750644e-07,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.97205447106353e-08,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.350131810795574e-07,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,6.404455348274496e-07,291.14862060546875,294.1499938964844,280.3308410644531,279.5028381347656,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3661896218764014e-06,1.7087844811011776e-12,1.3661879165738355e-06,-3.126198862446472e-06,0.0,0.0,0.0,-7.695372914895415e-06,60.0,-0.0063938242383301,-0.0,-1.2726321732547954e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,2.509264334094041e-07,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,2.642379115513904e-07,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,1.951652990328512e-07,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,2.642373146954924e-07,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,1.253430355063756e-06,291.14862060546875,294.1499938964844,280.32830810546875,279.5037536621094,287.5030212402344,285.486083984375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6738018732430646e-06,3.3442556449797545e-12,2.673798462637933e-06,-6.118355031503597e-06,0.0,0.0,0.0,-1.5060766600072384e-05,60.0,-0.0130560798570513,-0.0,-4.874598446245881e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,4.769365204992937e-07,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,5.022376399210771e-07,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,3.7095119864716253e-07,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,5.022365598961187e-07,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,2.3823981791792903e-06,291.14862060546875,294.1499938964844,280.32666015625,279.505859375,287.5030212402344,285.4861145019531,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.082091774966102e-06,6.356440981208911e-12,5.08208540850319e-06,-1.1629155778791755e-05,0.0,0.0,0.0,-2.862598921637982e-05,60.0,-0.0246083494275808,-0.0,-1.761031641692168e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,1.3679546100320294e-06,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.4405235333470046e-06,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,1.0639663514666609e-06,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.4405203501155484e-06,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,6.833220595581224e-06,291.14862060546875,294.1499938964844,280.3258361816406,279.51336669921875,287.5030212402344,285.48614501953125,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576581634173635e-05,1.8231749443486933e-11,1.45765634442796e-05,-3.335498695378192e-05,0.0,0.0,0.0,-8.210577652789652e-05,60.0,-0.0734252408146858,-0.0,-1.448736356574054e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,1.3679546100320294e-06,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,1.4405235333470046e-06,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,1.0639663514666609e-06,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,1.4405203501155484e-06,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,6.833220595581224e-06,291.14862060546875,294.1499938964844,280.3258361816406,279.51336669921875,287.5030212402344,285.48614501953125,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4576581634173635e-05,1.8231749443486933e-11,1.45765634442796e-05,-3.335498695378192e-05,0.0,0.0,0.0,-8.210577652789652e-05,60.0,-0.0734252408146858,-0.0,-1.448736356574054e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,3.085418939008377e-06,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,3.249098199376021e-06,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,2.3997738480829867e-06,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,3.249090923418408e-06,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,1.5412315406138077e-05,291.148681640625,294.1499938964844,280.3282165527344,279.525146484375,287.5029296875,285.4862976074219,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.287754952907562e-05,4.112175183701439e-11,3.287750587332994e-05,-7.52322594053112e-05,0.0,0.0,0.0,-0.000185189928743,60.0,-0.1721516251564026,-0.0,-7.370114935012495e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
