time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,3.085418939008377e-06,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,3.249098199376021e-06,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,2.3997738480829867e-06,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,3.249090923418408e-06,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,1.5412315406138077e-05,291.148681640625,294.1499938964844,280.3282165527344,279.525146484375,287.5029296875,285.4862976074219,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.287754952907562e-05,4.112175183701439e-11,3.287750587332994e-05,-7.52322594053112e-05,0.0,0.0,0.0,-0.000185189928743,60.0,-0.1721516251564026,-0.0,-7.370114935012495e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,5.909725587116554e-06,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,6.22323204879649e-06,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,4.596460257744184e-06,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,6.223218406375963e-06,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,2.952032082248479e-05,291.1488952636719,294.1499938964844,280.3336486816406,279.5408935546875,287.5026550292969,285.4866943359375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.29729256615974e-05,7.876359980896197e-11,6.297285290202126e-05,-0.000144098085002,0.0,0.0,0.0,-0.000354708667146,60.0,-0.3427902162075043,-0.0,-2.703837709283617e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,5.909725587116554e-06,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,6.22323204879649e-06,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,4.596460257744184e-06,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,6.223218406375963e-06,297.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,2.952032082248479e-05,291.1488952636719,294.1499938964844,280.3336486816406,279.5408935546875,287.5026550292969,285.4866943359375,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.29729256615974e-05,7.876359980896197e-11,6.297285290202126e-05,-0.000144098085002,0.0,0.0,0.0,-0.000354708667146,60.0,-0.3427902162075043,-0.0,-2.703837709283617e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.754455277288798e-06,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,1.0271922292304224e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.586810170323588e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,1.027189955493668e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,4.872555291512981e-05,291.1493530273437,294.1499938964844,280.3419494628906,279.56036376953125,287.50177001953125,285.4873352050781,290.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039419876178,1.3000572840482502e-10,0.0001039418639265,-0.0002378455101279,0.0,0.0,0.0,-0.0005854758201166,60.0,-0.592698872089386,-0.0,-7.366344756398743e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.754455277288798e-06,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,1.0271922292304224e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.586810170323588e-06,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,1.027189955493668e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,4.872555291512981e-05,291.1493530273437,294.1499938964844,280.3419494628906,279.56036376953125,287.50177001953125,285.4873352050781,290.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039419876178,1.3000572840482502e-10,0.0001039418639265,-0.0002378455101279,0.0,0.0,0.0,-0.0005854758201166,60.0,-0.592698872089386,-0.0,-7.366344756398743e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,1.1858108337037264e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,1.2487172170949634e-05,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.22298750083428e-06,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,1.248714488610858e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,5.92337419220712e-05,291.1498107910156,294.1499938964844,280.3471374511719,279.5714111328125,287.5008239746094,285.4875793457031,290.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000126358369016,1.5804303699074038e-10,0.000126358208945,-0.0002891397161874,0.0,0.0,0.0,-0.000711740925908,60.0,-0.7437683343887329,-0.0,-1.0886211931904202e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,1.3996573215990791e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,1.4739081962034106e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,1.088624048861675e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,1.4739049220224842e-05,297.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,6.991582631599158e-05,291.150390625,294.1499938964844,280.3529968261719,279.5832824707031,287.4993896484375,285.4876403808594,290.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149145926116,1.8654457145661496e-10,0.0001491457369411,-0.0003412831574678,0.0,0.0,0.0,-0.0008400967926718,60.0,-0.902036428451538,-0.0,-1.5166642386432727e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,1.857421921158675e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,1.955956940946635e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,1.4446637578657828e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.9559525753720663e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.278213110519572e-05,291.15191650390625,294.1499938964844,280.3665771484375,279.6093444824219,287.4946594238281,285.4862060546875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979249063879,2.4755497651796077e-10,0.0001979246590053,-0.0004529016150627,0.0,0.0,0.0,-0.0011148552875965,60.0,-1.2345678806304932,-0.0,-2.670958121342437e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,1.857421921158675e-05,297.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,1.955956940946635e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,1.4446637578657828e-05,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,1.9559525753720663e-05,297.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.278213110519572e-05,291.15191650390625,294.1499938964844,280.3665771484375,279.6093444824219,287.4946594238281,285.4862060546875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979249063879,2.4755497651796077e-10,0.0001979246590053,-0.0004529016150627,0.0,0.0,0.0,-0.0011148552875965,60.0,-1.2345678806304932,-0.0,-2.670958121342437e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,2.521803799027112e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,2.655583739397116e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,1.9614059056038968e-05,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,2.6555777367320843e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.000125969396322,291.154052734375,294.1499938964844,280.3825378417969,279.6383056640625,287.4853515625,285.4798889160156,290.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268720119493,3.3610236815917445e-10,0.0002687197702471,-0.0006148991524241,0.0,0.0,0.0,-0.0015136252623051,60.0,-1.6493650674819946,-0.0,-4.923437213477655e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,2.521803799027112e-05,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,2.655583739397116e-05,297.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,1.9614059056038968e-05,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,2.6555777367320843e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.000125969396322,291.154052734375,294.1499938964844,280.3825378417969,279.6383056640625,287.4853515625,285.4798889160156,290.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268720119493,3.3610236815917445e-10,0.0002687197702471,-0.0006148991524241,0.0,0.0,0.0,-0.0015136252623051,60.0,-1.6493650674819946,-0.0,-4.923437213477655e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,3.7093894206918776e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,3.9061698771547526e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,2.885085086745676e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,3.906161146005616e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001852917921496,291.1565856933594,294.1499938964844,280.4007263183594,279.6698913574219,287.4638366699219,285.4577331542969,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003962285409215,4.953445986721761e-10,0.0003962280461564,-0.0009060412412509,0.0,0.0,0.0,-0.0022316998802125,60.0,-2.335421323776245,-0.0,-1.0652474458083816e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,3.7093894206918776e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,3.9061698771547526e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,2.885085086745676e-05,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,3.906161146005616e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001852917921496,291.1565856933594,294.1499938964844,280.4007263183594,279.6698913574219,287.4638366699219,285.4577331542969,290.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003962285409215,4.953445986721761e-10,0.0003962280461564,-0.0009060412412509,0.0,0.0,0.0,-0.0022316998802125,60.0,-2.335421323776245,-0.0,-1.0652474458083816e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.002708247862756e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.480294829700142e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.002116763032973e-05,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.480274457018822e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004497041809372,291.15692138671875,294.1499938964844,280.42095947265625,279.703857421875,287.40496826171875,285.4071350097656,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006175496964715,7.657642853153842e-10,0.0006175489397719,-0.0013956573093309,0.0,0.0,0.0,-0.0034891951363533,60.0,-3.804688215255737,-0.0,-6.274678554518688e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.002708247862756e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.480294829700142e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,7.002116763032973e-05,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.480274457018822e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004497041809372,291.15692138671875,294.1499938964844,280.42095947265625,279.703857421875,287.40496826171875,285.4071350097656,290.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006175496964715,7.657642853153842e-10,0.0006175489397719,-0.0013956573093309,0.0,0.0,0.0,-0.0034891951363533,60.0,-3.804688215255737,-0.0,-6.274678554518688e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,4.093179450137541e-05,297.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,4.310319491196424e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,3.183588705724105e-05,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,4.310310396249406e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0002044629218289,291.1565856933594,294.1499938964844,280.4317932128906,279.7216491699219,287.35772705078125,285.3704833984375,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00090924766846,1.0193728083862652e-09,0.0009092466207221,-0.0017706992803141,0.0,0.0,0.0,-0.0050492882728576,60.0,-4.789848804473877,-0.0,-1.2970787999222466e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.007389598991722e-05,297.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.485224290983751e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,7.00575765222311e-05,297.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.485203918302432e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004499380302149,291.1598815917969,294.1499938964844,280.4430847167969,279.7398986816406,287.302734375,285.3258056640625,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009556851582601,1.1621470452638503e-09,0.0009556839941069,-0.0020996159873902,0.0,0.0,0.0,-0.0053683123551309,60.0,-5.791955947875977,-0.0,-6.2811920997774e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.021384903462604e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.49996247072704e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.01664321240969e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.499942098045722e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004506371333263,291.1590576171875,294.1499938964844,280.4669494628906,279.7777709960937,287.1906433105469,285.1963806152344,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538132093846,1.5333536662609502e-09,0.0011538116959854,-0.0028773893136531,0.0,0.0,0.0,-0.0065322956070303,60.0,-6.612339496612549,-0.0,-6.300712840356938e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.021384903462604e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.49996247072704e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.01664321240969e-05,297.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.499942098045722e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004506371333263,291.1590576171875,294.1499938964844,280.4669494628906,279.7777709960937,287.1906433105469,285.1963806152344,290.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011538132093846,1.5333536662609502e-09,0.0011538116959854,-0.0028773893136531,0.0,0.0,0.0,-0.0065322956070303,60.0,-6.612339496612549,-0.0,-6.300712840356938e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.050513472175226e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.530635725241154e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.039298361632973e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.530616080155596e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004520921502262,291.1580810546875,294.1499938964844,280.4924011230469,279.8171691894531,287.076171875,285.0086364746094,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644160745665,1.703336915959141e-09,0.0009644143865443,-0.0035136663354933,0.0,0.0,0.0,-0.0056572258472442,60.0,-6.898297309875488,-0.0,-6.34145038702627e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.050513472175226e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.530635725241154e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.039298361632973e-05,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.530616080155596e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004520921502262,291.1580810546875,294.1499938964844,280.4924011230469,279.8171691894531,287.076171875,285.0086364746094,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644160745665,1.703336915959141e-09,0.0009644143865443,-0.0035136663354933,0.0,0.0,0.0,-0.0056572258472442,60.0,-6.898297309875488,-0.0,-6.34145038702627e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.060977026820184e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.541654435452074e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.047436520224437e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.541634790366516e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004526148259174,291.15704345703125,294.1499938964844,280.51922607421875,279.8578491210937,286.9638366699219,284.7943725585937,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655298781581,1.833579843513177e-09,0.0009655280737206,-0.0038549569435417,0.0,0.0,0.0,-0.0057217925786972,60.0,-6.893601417541504,-0.0,-6.35610746257953e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.060977026820184e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.541654435452074e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.047436520224437e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.541634790366516e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004526148259174,291.15704345703125,294.1499938964844,280.51922607421875,279.8578491210937,286.9638366699219,284.7943725585937,290.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655298781581,1.833579843513177e-09,0.0009655280737206,-0.0038549569435417,0.0,0.0,0.0,-0.0057217925786972,60.0,-6.893601417541504,-0.0,-6.35610746257953e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.065067570190875e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.545962529955432e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.05061829648912e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.545942884869874e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000452819163911,291.156005859375,294.1499938964844,280.5473022460937,279.8995361328125,286.8538513183594,284.5738830566406,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.884417732966881e-09,0.0009659631177783,-0.0039881723932921,0.0,0.0,0.0,-0.005746996961534,60.0,-6.881479740142822,-0.0,-6.361833015944286e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.065067570190875e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.545962529955432e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.05061829648912e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.545942884869874e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000452819163911,291.156005859375,294.1499938964844,280.5473022460937,279.8995361328125,286.8538513183594,284.5738830566406,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659649804234,1.884417732966881e-09,0.0009659631177783,-0.0039881723932921,0.0,0.0,0.0,-0.005746996961534,60.0,-6.881479740142822,-0.0,-6.361833015944286e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.065050107892604e-05,297.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.545943612465636e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.050604472169653e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.545923967380077e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004528182616923,291.1554870605469,294.1499938964844,280.5617370605469,279.920654296875,286.7997741699219,284.4672546386719,290.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841310733819228e-09,0.0009659606730565,-0.0039874212816357,0.0,0.0,0.0,-0.0057468549348413,60.0,-6.872970581054688,-0.0,-6.361801041521177e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.065083577297628e-05,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.545979264657944e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,7.050630665617064e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.545959619572386e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004528199788182,291.1549377441406,294.1499938964844,280.5764465332031,279.9419250488281,286.7463073730469,284.36383056640625,290.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844903415526915e-09,0.0009659636998549,-0.0039883623830974,0.0,0.0,0.0,-0.0057470328174531,60.0,-6.863610744476318,-0.0,-6.361841542457114e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.07232242752798e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.553602285450324e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.056260801618919e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.553582640364766e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004531815648078,291.15386962890625,294.1499938964844,280.6064758300781,279.9847717285156,286.6410217285156,284.1598205566406,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.974556740336197e-09,0.0009667334379628,-0.0042243730276823,0.0,0.0,0.0,-0.0057916804216802,60.0,-6.845973968505859,-0.0,-6.371991645437447e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.07232242752798e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.553602285450324e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.056260801618919e-05,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.553582640364766e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004531815648078,291.15386962890625,294.1499938964844,280.6064758300781,279.9847717285156,286.6410217285156,284.1598205566406,290.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667354170233,1.974556740336197e-09,0.0009667334379628,-0.0042243730276823,0.0,0.0,0.0,-0.0057916804216802,60.0,-6.845973968505859,-0.0,-6.371991645437447e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.099209273699672e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.581914491718636e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.077172631397843e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.581895574228838e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004545245901681,291.1527404785156,294.1499938964844,280.63726806640625,280.02783203125,286.5378112792969,283.9363708496094,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.3094237633358716e-09,0.0009695963235571,-0.0051018535159528,0.0,0.0,0.0,-0.0059576854109764,60.0,-6.8372907638549805,-0.0,-6.409801045492713e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.099209273699672e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.581914491718636e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.077172631397843e-05,297.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.581895574228838e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004545245901681,291.1527404785156,294.1499938964844,280.63726806640625,280.02783203125,286.5378112792969,283.9363708496094,290.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985936559,2.3094237633358716e-09,0.0009695963235571,-0.0051018535159528,0.0,0.0,0.0,-0.0059576854109764,60.0,-6.8372907638549805,-0.0,-6.409801045492713e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.146016236627474e-05,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.63120473898016e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.11357788532041e-05,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.631185821490362e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004568627045955,291.151611328125,294.1499938964844,280.66864013671875,280.0707702636719,286.4365234375,283.6621398925781,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745847783051,2.892497574791264e-09,0.0009745819261297,-0.0066297007724642,0.0,0.0,0.0,-0.0062467390671372,60.0,-6.843124866485596,-0.0,-6.475901415115004e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.146016236627474e-05,297.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.63120473898016e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.11357788532041e-05,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.631185821490362e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004568627045955,291.151611328125,294.1499938964844,280.66864013671875,280.0707702636719,286.4365234375,283.6621398925781,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745847783051,2.892497574791264e-09,0.0009745819261297,-0.0066297007724642,0.0,0.0,0.0,-0.0062467390671372,60.0,-6.843124866485596,-0.0,-6.475901415115004e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.195548773277552e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.683364623924716e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.152102625695989e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.68334570643492e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004593369376379,291.1504211425781,294.1499938964844,280.700439453125,280.1133117675781,286.3369445800781,283.3367919921875,290.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798620594665,3.5095291117670513e-09,0.0009798585670068,-0.0082464786246418,0.0,0.0,0.0,-0.0065526301041245,60.0,-6.857120990753174,-0.0,-6.546220276959502e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.195548773277552e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.683364623924716e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,7.152102625695989e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.68334570643492e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004593369376379,291.1504211425781,294.1499938964844,280.700439453125,280.1133117675781,286.3369445800781,283.3367919921875,290.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798620594665,3.5095291117670513e-09,0.0009798585670068,-0.0082464786246418,0.0,0.0,0.0,-0.0065526301041245,60.0,-6.857120990753174,-0.0,-6.546220276959502e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.216846956405789e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.705792763270438e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.168668525991961e-05,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.70577384578064e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004604008281603,291.1498413085937,294.1499938964844,280.7164306640625,280.1343688964844,286.287841796875,283.1636657714844,290.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821311105042,3.7748373316048855e-09,0.0009821273852139,-0.0089416336268186,0.0,0.0,0.0,-0.0066841561347246,60.0,-6.863312244415283,-0.0,-6.576572531002968e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.23698316910304e-05,297.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.726997086545452e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.18432929716073e-05,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.726978169055656e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004614066856447,291.14923095703125,294.1499938964844,280.73248291015625,280.1552429199219,286.2392272949219,282.9896545410156,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842762956395,4.025665134577139e-09,0.0009842722211033,-0.0095988353714346,0.0,0.0,0.0,-0.0068085025995969,60.0,-6.86810827255249,-0.0,-6.605332458775592e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.286931162932888e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.779594256542624e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.22317781765014e-05,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.779576066648588e-05,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004639016697183,291.14801025390625,294.1499938964844,280.7646179199219,280.1962280273437,286.1432800292969,282.644775390625,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895965922623,4.6478785264980615e-09,0.0009895919356495,-0.0112290633842349,0.0,0.0,0.0,-0.007116955704987,60.0,-6.87805700302124,-0.0,-6.676945929484647e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.286931162932888e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.779594256542624e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.22317781765014e-05,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.779576066648588e-05,297.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004639016697183,291.14801025390625,294.1499938964844,280.7646179199219,280.1962280273437,286.1432800292969,282.644775390625,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895965922623,4.6478785264980615e-09,0.0009895919356495,-0.0112290633842349,0.0,0.0,0.0,-0.007116955704987,60.0,-6.87805700302124,-0.0,-6.676945929484647e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
