time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.31360336835496e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.807681635720657e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.243923027999699e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.80766344582662e-05,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004652340139728,291.1467590332031,294.1499938964844,280.7966613769531,280.2359924316406,286.0490417480469,282.31158447265625,290.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924413170665,4.980090118067437e-09,0.0009924363112077,-0.0120994346216321,0.0,0.0,0.0,-0.0072816661559045,60.0,-6.8910231590271,-0.0,-6.715339395668708e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.31360336835496e-05,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.807681635720657e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.243923027999699e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.80766344582662e-05,297.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004652340139728,291.1467590332031,294.1499938964844,280.7966613769531,280.2359924316406,286.0490417480469,282.31158447265625,290.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924413170665,4.980090118067437e-09,0.0009924363112077,-0.0120994346216321,0.0,0.0,0.0,-0.0072816661559045,60.0,-6.8910231590271,-0.0,-6.715339395668708e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.308314474765211e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.802111890166998e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.23980920156464e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.802093700272962e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004649698385037,291.1455078125,294.1499938964844,280.8284606933594,280.2742614746094,285.9570617675781,282.0459289550781,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918753057718,4.9140669311498195e-09,0.0009918704163283,-0.0119264610111713,0.0,0.0,0.0,-0.0072489287704229,60.0,-6.869347095489502,-0.0,-6.70770035071655e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.308314474765211e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.802111890166998e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.23980920156464e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.802093700272962e-05,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004649698385037,291.1455078125,294.1499938964844,280.8284606933594,280.2742614746094,285.9570617675781,282.0459289550781,290.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918753057718,4.9140669311498195e-09,0.0009918704163283,-0.0119264610111713,0.0,0.0,0.0,-0.0072489287704229,60.0,-6.869347095489502,-0.0,-6.70770035071655e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.30419992073439e-05,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.797779057407752e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.236609235405922e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.797760867513716e-05,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004647642781492,291.14422607421875,294.1499938964844,280.85986328125,280.310791015625,285.8673095703125,281.83465576171875,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914360707625,4.86267426325071e-09,0.000991431181319,-0.0117918159812688,0.0,0.0,0.0,-0.0072234524413943,60.0,-6.844739437103272,-0.0,-6.701757371274655e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.30419992073439e-05,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.797779057407752e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.236609235405922e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.797760867513716e-05,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004647642781492,291.14422607421875,294.1499938964844,280.85986328125,280.310791015625,285.8673095703125,281.83465576171875,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914360707625,4.86267426325071e-09,0.000991431181319,-0.0117918159812688,0.0,0.0,0.0,-0.0072234524413943,60.0,-6.844739437103272,-0.0,-6.701757371274655e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.29916714085266e-05,297.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.79247924988158e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.232694770209491e-05,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.792461787583306e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004645129083655,291.1435546875,294.1499938964844,280.8753662109375,280.32830810546875,285.82330322265625,281.7480773925781,290.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908993961289,4.7999120234010215e-09,0.0009908946231007,-0.0116273825988173,0.0,0.0,0.0,-0.0071923383511602,60.0,-6.830906391143799,-0.0,-6.694502729942542e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.292550384998322e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.785511792870238e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,7.227548485388979e-05,297.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.785493602976204e-05,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.000464182376163,291.1429138183594,294.1499938964844,280.8907165527344,280.3452453613281,285.7798156738281,281.6712951660156,290.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901939192786,4.717406021370607e-09,0.0009901891462504,-0.0114112207666039,0.0,0.0,0.0,-0.0071514374576509,60.0,-6.81599760055542,-0.0,-6.684972220227793e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.276976925320923e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.769111784407868e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.215435471152887e-05,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.769094322109596e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004634044598788,291.1415710449219,294.1499938964844,280.9208068847656,280.3773803710937,285.69451904296875,281.5456848144531,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885334875434,4.52324933064574e-09,0.0009885289473459,-0.0109025333076715,0.0,0.0,0.0,-0.0070551857352256,60.0,-6.78358793258667,-0.0,-6.662570939397483e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.276976925320923e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.769111784407868e-05,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.215435471152887e-05,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.769094322109596e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004634044598788,291.1415710449219,294.1499938964844,280.9208068847656,280.3773803710937,285.69451904296875,281.5456848144531,290.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885334875434,4.52324933064574e-09,0.0009885289473459,-0.0109025333076715,0.0,0.0,0.0,-0.0070551857352256,60.0,-6.78358793258667,-0.0,-6.662570939397483e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.262566163670272e-05,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.753936319611968e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.204226858448237e-05,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.753918857313693e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004626845766324,291.1402587890625,294.1499938964844,280.95001220703125,280.40692138671875,285.6112976074219,281.44952392578125,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343573056786454e-09,0.0009869923815131,-0.010431776754558,0.0,0.0,0.0,-0.006966111715883,60.0,-6.750565528869629,-0.0,-6.641873540047527e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.262566163670272e-05,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.753936319611968e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.204226858448237e-05,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.753918857313693e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004626845766324,291.1402587890625,294.1499938964844,280.95001220703125,280.40692138671875,285.6112976074219,281.44952392578125,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343573056786454e-09,0.0009869923815131,-0.010431776754558,0.0,0.0,0.0,-0.006966111715883,60.0,-6.750565528869629,-0.0,-6.641873540047527e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.253214375348762e-05,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.74408831098117e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.196953083621338e-05,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.744071576278655e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004622174601536,291.1388854980469,294.1499938964844,280.9794311523437,280.434814453125,285.5301818847656,281.37615966796875,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.2269427957819525e-09,0.0009859949350357,-0.0101261995732784,0.0,0.0,0.0,-0.0069082919508218,60.0,-6.719913959503174,-0.0,-6.628456361568169e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.253214375348762e-05,297.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.74408831098117e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,7.196953083621338e-05,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.744071576278655e-05,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004622174601536,291.1388854980469,294.1499938964844,280.9794311523437,280.434814453125,285.5301818847656,281.37615966796875,290.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.2269427957819525e-09,0.0009859949350357,-0.0101261995732784,0.0,0.0,0.0,-0.0069082919508218,60.0,-6.719913959503174,-0.0,-6.628456361568169e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.24970518099144e-05,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.740393579704688e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.194223871920258e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.740376845002174e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004620421677827,291.13751220703125,294.1499938964844,281.0102844238281,280.4623413085937,285.4511108398437,281.32000732421875,290.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856240358203,4.183107193966862e-09,0.0009856198448687,-0.0100113470107316,0.0,0.0,0.0,-0.0068865595385432,60.0,-6.692607402801514,-0.0,-6.623416481943424e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.24970518099144e-05,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.740393579704688e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,7.194223871920258e-05,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.740376845002174e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004620421677827,291.13751220703125,294.1499938964844,281.0102844238281,280.4623413085937,285.4511108398437,281.32000732421875,290.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856240358203,4.183107193966862e-09,0.0009856198448687,-0.0100113470107316,0.0,0.0,0.0,-0.0068865595385432,60.0,-6.692607402801514,-0.0,-6.623416481943424e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.249868162442e-05,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.74056456470862e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.194350473582745e-05,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.740547830006108e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004620502877514,291.1368103027344,294.1499938964844,281.0262145996094,280.4759521484375,285.4123229980469,281.29718017578125,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985640916042,4.185078505969386e-09,0.0009856367250904,-0.0100165121257305,0.0,0.0,0.0,-0.0068875369615852,60.0,-6.680070400238037,-0.0,-6.62364314507613e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.251145093003288e-05,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.74190916167572e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,7.19534364179708e-05,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,9.74189315456897e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004621140833478,291.1361083984375,294.1499938964844,281.0424499511719,280.489501953125,285.3739929199219,281.27703857421875,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.200936043474712e-09,0.000985772232525,-0.0100580602884292,0.0,0.0,0.0,-0.0068953977897763,60.0,-6.668123245239258,-0.0,-6.625465687193356e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.25757340155542e-05,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.748678712639958e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.200342952273786e-05,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.748661977937444e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004624351859092,291.1347045898437,294.1499938964844,281.07586669921875,280.5162658691406,285.2987365722656,281.2447509765625,290.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280917398347128e-09,0.0009864559397101,-0.0102676162496209,0.0,0.0,0.0,-0.0069350469857454,60.0,-6.646291732788086,-0.0,-6.634663662907769e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.25757340155542e-05,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.748678712639958e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.200342952273786e-05,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.748661977937444e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004624351859092,291.1347045898437,294.1499938964844,281.07586669921875,280.5162658691406,285.2987365722656,281.2447509765625,290.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280917398347128e-09,0.0009864559397101,-0.0102676162496209,0.0,0.0,0.0,-0.0069350469857454,60.0,-6.646291732788086,-0.0,-6.634663662907769e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.268076973967254e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.759738895809278e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.208512397482991e-05,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.759722888702528e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004629598406609,291.1332702636719,294.1499938964844,281.1103820800781,280.542724609375,285.22528076171875,281.2217102050781,290.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875784162431,4.41167680165222e-09,0.0009875739924609,-0.0106102125719189,0.0,0.0,0.0,-0.0069998698309063,60.0,-6.626880645751953,-0.0,-6.649715089679378e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.268076973967254e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.759738895809278e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.208512397482991e-05,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.759722888702528e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004629598406609,291.1332702636719,294.1499938964844,281.1103820800781,280.542724609375,285.22528076171875,281.2217102050781,290.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875784162431,4.41167680165222e-09,0.0009875739924609,-0.0106102125719189,0.0,0.0,0.0,-0.0069998698309063,60.0,-6.626880645751953,-0.0,-6.649715089679378e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.278002107748762e-05,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.770190808922052e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.21623218851164e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.7701748018153e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004634556244127,291.1318054199219,294.1499938964844,281.1459045410156,280.5688171386719,285.1536560058594,281.2071228027344,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886352345347,4.5352313016167045e-09,0.0009886306943371,-0.0109339263290166,0.0,0.0,0.0,-0.0070611219853162,60.0,-6.608062744140625,-0.0,-6.6639522344758e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.278002107748762e-05,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.770190808922052e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,7.21623218851164e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.7701748018153e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004634556244127,291.1318054199219,294.1499938964844,281.1459045410156,280.5688171386719,285.1536560058594,281.2071228027344,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886352345347,4.5352313016167045e-09,0.0009886306943371,-0.0109339263290166,0.0,0.0,0.0,-0.0070611219853162,60.0,-6.608062744140625,-0.0,-6.6639522344758e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.280149970436467e-05,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.77245217654854e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.217902748379856e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.77243616944179e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004635629011318,291.1303405761719,294.1499938964844,281.182373046875,280.5946350097656,285.0838623046875,281.20050048828125,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561885980081115e-09,0.0009888589847832,-0.0110037624835968,0.0,0.0,0.0,-0.00707433745265,60.0,-6.585611820220947,-0.0,-6.667025331807963e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.280149970436467e-05,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.77245217654854e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,7.217902748379856e-05,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.77243616944179e-05,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004635629011318,291.1303405761719,294.1499938964844,281.182373046875,280.5946350097656,285.0838623046875,281.20050048828125,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888635249808,4.561885980081115e-09,0.0009888589847832,-0.0110037624835968,0.0,0.0,0.0,-0.00707433745265,60.0,-6.585611820220947,-0.0,-6.667025331807963e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.277832577936353e-05,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.770012547960504e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.216100493678823e-05,297.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.769996540853754e-05,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0004634471843019,291.1296081542969,294.1499938964844,281.200927734375,280.607421875,285.0496520996094,281.1999206542969,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.53296378211121e-09,0.000988611835055,-0.0109279854223132,0.0,0.0,0.0,-0.0070600002072751,60.0,-6.571938514709473,-0.0,-6.663690754749041e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.27508735912852e-05,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.767121082404628e-05,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,7.21396500011906e-05,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.767105075297876e-05,297.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0004633100179489,291.1288452148437,294.1499938964844,281.2196655273437,280.6201477050781,285.01593017578125,281.200927734375,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883232414722,4.498701411392858e-09,0.0009883187012746,-0.0108382180333137,0.0,0.0,0.0,-0.007043014280498,60.0,-6.556974411010742,-0.0,-6.65974084768095e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.268363646697252e-05,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.760040848050268e-05,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.208735041785985e-05,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.760025568539275e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004629741597454,291.1273498535156,294.1499938964844,281.2576904296875,280.6453857421875,284.9498596191406,281.2073059082031,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876077529042,4.414828502774526e-09,0.000987603329122,-0.0106184668838977,0.0,0.0,0.0,-0.0070014437660574,60.0,-6.527784824371338,-0.0,-6.650077466474613e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.268363646697252e-05,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.760040848050268e-05,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.208735041785985e-05,297.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.760025568539275e-05,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0004629741597454,291.1273498535156,294.1499938964844,281.2576904296875,280.6453857421875,284.9498596191406,281.2073059082031,290.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876077529042,4.414828502774526e-09,0.000987603329122,-0.0106184668838977,0.0,0.0,0.0,-0.0070014437660574,60.0,-6.527784824371338,-0.0,-6.650077466474613e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.208852861775084e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.697372297523545e-05,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.162448309827596e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.697357018012552e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004600014653988,291.1258239746094,294.1499938964844,281.2963256835937,280.6703796386719,284.8858337402344,281.2171630859375,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812648640945,3.673241932844462e-09,0.0009812612552195,-0.0086754336953163,0.0,0.0,0.0,-0.0066338032484054,60.0,-6.471144676208496,-0.0,-6.564940946418575e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.208852861775084e-05,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.697372297523545e-05,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.162448309827596e-05,297.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.697357018012552e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004600014653988,291.1258239746094,294.1499938964844,281.2963256835937,280.6703796386719,284.8858337402344,281.2171630859375,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812648640945,3.673241932844462e-09,0.0009812612552195,-0.0086754336953163,0.0,0.0,0.0,-0.0066338032484054,60.0,-6.471144676208496,-0.0,-6.564940946418575e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.166024392470716e-05,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.652272274252029e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.129137520678341e-05,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.6522577223368e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004578621010296,291.1242980957031,294.1499938964844,281.33551025390625,280.69512939453125,284.8239440917969,281.2287292480469,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.139526860707064e-09,0.0009766974253579,-0.007276983000338,0.0,0.0,0.0,-0.0063692177645862,60.0,-6.410553455352783,-0.0,-6.50400764357073e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.166024392470716e-05,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.652272274252029e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.129137520678341e-05,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.6522577223368e-05,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,0.0004578621010296,291.1242980957031,294.1499938964844,281.33551025390625,280.69512939453125,284.8239440917969,281.2287292480469,290.858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.139526860707064e-09,0.0009766974253579,-0.007276983000338,0.0,0.0,0.0,-0.0063692177645862,60.0,-6.410553455352783,-0.0,-6.50400764357073e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.113996929954736e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.597485041012987e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.088671554811299e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.59747048909776e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004552632162813,291.12274169921875,294.1499938964844,281.3751220703125,280.7196960449219,284.7641296386719,281.24041748046875,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711561142466,2.491199913023933e-09,0.0009711536113172,-0.0055781686678528,0.0,0.0,0.0,-0.0060478146187961,60.0,-6.348308563232422,-0.0,-6.430371257692968e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.113996929954736e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.597485041012987e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.088671554811299e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.59747048909776e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0004552632162813,291.12274169921875,294.1499938964844,281.3751220703125,280.7196960449219,284.7641296386719,281.24041748046875,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711561142466,2.491199913023933e-09,0.0009711536113172,-0.0055781686678528,0.0,0.0,0.0,-0.0060478146187961,60.0,-6.348308563232422,-0.0,-6.430371257692968e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,9.088957449421288e-05,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.571116970619188e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.069195999065414e-05,297.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.571102418703958e-05,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004540124209597,291.1219787597656,294.1499938964844,281.3950500488281,280.7318725585937,284.7350158691406,281.2456970214844,290.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684871765784,2.1791715099084286e-09,0.000968485022895,-0.0047605414874851,0.0,0.0,0.0,-0.0058931265957653,60.0,-6.315791606903076,-0.0,-6.395080731635971e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.069389489013702e-05,297.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,9.550510731060058e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.053976878523827e-05,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.550496906740592e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004530349979177,291.1212158203125,294.1499938964844,281.4150695800781,280.7440490722656,284.7063903808594,281.2505187988281,290.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664014214649,1.935325677493438e-09,0.0009663995006121,-0.0041215708479285,0.0,0.0,0.0,-0.0057722395285964,60.0,-6.28485107421875,-0.0,-6.367569227450076e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.050214430317284e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.530318493489176e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.039062620606273e-05,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.530303941573948e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004520771326497,291.11962890625,294.1499938964844,281.45526123046875,280.76824951171875,284.6505432128906,281.2594299316406,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964356586337,1.69632030644351e-09,0.0009643548401072,-0.0034952796995639,0.0,0.0,0.0,-0.0056537501513957,60.0,-6.233561992645264,-0.0,-6.340661684589577e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
