time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.050214430317284e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.530318493489176e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.039062620606273e-05,297.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.530303941573948e-05,297.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004520771326497,291.11962890625,294.1499938964844,281.45526123046875,280.76824951171875,284.6505432128906,281.2594299316406,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964356586337,1.69632030644351e-09,0.0009643548401072,-0.0034952796995639,0.0,0.0,0.0,-0.0056537501513957,60.0,-6.233561992645264,-0.0,-6.340661684589577e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.047731873579325e-05,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.5277042419184e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.037131581455469e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.527690417598932e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004519531212281,291.1180725097656,294.1499938964844,281.4955749511719,280.79229736328125,284.5963439941406,281.268798828125,290.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640909847803,1.665299342867854e-09,0.0009640892967581,-0.0034139917697757,0.0,0.0,0.0,-0.0056383698247373,60.0,-6.196123600006104,-0.0,-6.337172919756996e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.047731873579325e-05,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.5277042419184e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.037131581455469e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.527690417598932e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004519531212281,291.1180725097656,294.1499938964844,281.4955749511719,280.79229736328125,284.5963439941406,281.268798828125,290.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640909847803,1.665299342867854e-09,0.0009640892967581,-0.0034139917697757,0.0,0.0,0.0,-0.0056383698247373,60.0,-6.196123600006104,-0.0,-6.337172919756996e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.044854959938677e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.524674533167854e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.034894224489108e-05,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.524660708848388e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004518094356171,291.116455078125,294.1499938964844,281.5359191894531,280.8162536621094,284.5437316894531,281.2792663574219,290.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637838229537,1.629366974675861e-09,0.0009637821931391,-0.0033198336604982,0.0,0.0,0.0,-0.0056205578148365,60.0,-6.164695262908936,-0.0,-6.3331334843042e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.044854959938677e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.524674533167854e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,7.034894224489108e-05,297.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.524660708848388e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004518094356171,291.116455078125,294.1499938964844,281.5359191894531,280.8162536621094,284.5437316894531,281.2792663574219,290.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637838229537,1.629366974675861e-09,0.0009637821931391,-0.0033198336604982,0.0,0.0,0.0,-0.0056205578148365,60.0,-6.164695262908936,-0.0,-6.3331334843042e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.034785762196408e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.514070552540944e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.027062383713201e-05,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.514057455817236e-05,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004513064341153,291.1148376464844,294.1499938964844,281.57623291015625,280.8401184082031,284.4927978515625,281.2899169921875,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627103572711,1.5038180700699402e-09,0.0009627088438719,-0.0029908416327089,0.0,0.0,0.0,-0.0055583189241588,60.0,-6.1306867599487305,-0.0,-6.319029921542096e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.034785762196408e-05,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.514070552540944e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,7.027062383713201e-05,297.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.514057455817236e-05,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004513064341153,291.1148376464844,294.1499938964844,281.57623291015625,280.8401184082031,284.4927978515625,281.2899169921875,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627103572711,1.5038180700699402e-09,0.0009627088438719,-0.0029908416327089,0.0,0.0,0.0,-0.0055583189241588,60.0,-6.1306867599487305,-0.0,-6.319029921542096e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.02694882825017e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.505818161414936e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.020966586424038e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.505804337095468e-05,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004509149584919,291.1140441894531,294.1499938964844,281.5963439941406,280.8520202636719,284.46795654296875,281.2948913574219,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618751937523,1.4061305453338942e-09,0.0009618737967684,-0.0027348576113581,0.0,0.0,0.0,-0.0055098920129239,60.0,-6.112137794494629,-0.0,-6.30806766821479e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.014569513965398e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.492782555753364e-05,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,7.01133903930895e-05,297.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.492768731433898e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.00045029661851,291.1132202148437,294.1499938964844,281.6163635253906,280.8639221191406,284.44354248046875,281.299072265625,290.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096055585891,1.2518573955233592e-09,0.0009605545783415,-0.0023305937647819,0.0,0.0,0.0,-0.0054334122687578,60.0,-6.091553688049316,-0.0,-6.290773768569127e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.001819125842303e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.479355503572152e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.001421909080818e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.479342406848446e-05,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004496597102843,291.1117248535156,294.1499938964844,281.65625,280.8877258300781,284.3983459472656,281.3052673339844,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007574243354611,8.908233040116894e-10,0.0007574234041385,-0.0015845644520595,0.0,0.0,0.0,-0.0042488984763622,60.0,-5.689355850219727,-0.0,-6.272981778465693e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.001819125842303e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.479355503572152e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.001421909080818e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.479342406848446e-05,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004496597102843,291.1117248535156,294.1499938964844,281.65625,280.8877258300781,284.3983459472656,281.3052673339844,290.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007574243354611,8.908233040116894e-10,0.0007574234041385,-0.0015845644520595,0.0,0.0,0.0,-0.0042488984763622,60.0,-5.689355850219727,-0.0,-6.272981778465693e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,3.9314869354711846e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,4.140047894907184e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,3.057825961150229e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,4.1400420741410926e-05,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001963859976967,291.1124267578125,294.1499938964844,281.69580078125,280.9114990234375,284.375244140625,281.3104553222656,290.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174041387159,5.224467525266615e-10,0.0004174036148469,-0.0009561176993884,0.0,0.0,0.0,-0.0023513550404459,60.0,-3.691282987594605,-0.0,-1.19653869035119e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,3.9314869354711846e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,4.140047894907184e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,3.057825961150229e-05,297.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,4.1400420741410926e-05,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001963859976967,291.1124267578125,294.1499938964844,281.69580078125,280.9114990234375,284.375244140625,281.3104553222656,290.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004174041387159,5.224467525266615e-10,0.0004174036148469,-0.0009561176993884,0.0,0.0,0.0,-0.0023513550404459,60.0,-3.691282987594605,-0.0,-1.19653869035119e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,2.4018821932259016e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,2.5292993086623028e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,1.868132312665693e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,2.529295852582436e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001199790349346,291.1147155761719,294.1499938964844,281.7348937988281,280.935302734375,284.3699645996094,281.3211975097656,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559375134296,3.201130749364012e-10,0.0002559371932875,-0.0005856455536559,0.0,0.0,0.0,-0.0014416235499083,60.0,-2.1816389560699463,-0.0,-4.465976033429797e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,2.4018821932259016e-05,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,2.5292993086623028e-05,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,1.868132312665693e-05,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,2.529295852582436e-05,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0001199790349346,291.1147155761719,294.1499938964844,281.7348937988281,280.935302734375,284.3699645996094,281.3211975097656,290.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559375134296,3.201130749364012e-10,0.0002559371932875,-0.0005856455536559,0.0,0.0,0.0,-0.0014416235499083,60.0,-2.1816389560699463,-0.0,-4.465976033429797e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,1.621724368305877e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,1.707754927338101e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,1.2613423677976243e-05,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,1.7077525626518764e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,8.100851846393198e-05,291.1165466308594,294.1499938964844,281.7734069824219,280.9591979980469,284.3695678710937,281.33160400390625,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732927921693,2.1662416305190388e-10,0.0001732925738906,-0.0003962161135859,0.0,0.0,0.0,-0.0009760344401001,60.0,-1.375514268875122,-0.0,-2.035949409062709e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,1.621724368305877e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,1.707754927338101e-05,297.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,1.2613423677976243e-05,297.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,1.7077525626518764e-05,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,8.100851846393198e-05,291.1165466308594,294.1499938964844,281.7734069824219,280.9591979980469,284.3695678710937,281.33160400390625,290.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732927921693,2.1662416305190388e-10,0.0001732925738906,-0.0003962161135859,0.0,0.0,0.0,-0.0009760344401001,60.0,-1.375514268875122,-0.0,-2.035949409062709e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,1.4309007383417338e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,1.5068083484948149e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,1.112923837354174e-05,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,1.5068062566570006e-05,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.147648284444585e-05,291.1172180175781,294.1499938964844,281.7924499511719,280.97119140625,284.36962890625,281.3354797363281,290.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446309033781,1.8285044312005283e-10,0.0001446307142032,-0.0003360862319823,0.0,0.0,0.0,-0.00081586278975,60.0,-1.1249186992645264,-0.0,-1.5850096790614992e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,1.1696673936967272e-05,297.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,1.2317169421294238e-05,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.097421752812808e-06,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,1.2317152140894905e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,5.8427332987776026e-05,291.1176452636719,294.1499938964844,281.811279296875,280.9831848144531,284.36981201171875,281.33856201171875,290.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246359897777,1.5588813573330635e-10,0.0001246358297066,-0.0002851967874448,0.0,0.0,0.0,-0.000702038872987,60.0,-0.9462259411811828,-0.0,-1.0591016952332666e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.696476131968666e-06,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.104765583993867e-06,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,5.986154064885341e-06,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,8.104754670057446e-06,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,3.844550883513875e-05,291.1182861328125,294.1499938964844,281.8484191894531,281.00732421875,284.37017822265625,281.3426818847656,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.201153104892e-05,1.02575614668865e-10,8.201142918551341e-05,-0.000187661658856,0.0,0.0,0.0,-0.0004619474057108,60.0,-0.6545819640159607,-0.0,-4.585606061535685e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.696476131968666e-06,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,8.104765583993867e-06,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,5.986154064885341e-06,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,8.104754670057446e-06,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,3.844550883513875e-05,291.1182861328125,294.1499938964844,281.8484191894531,281.00732421875,284.37017822265625,281.3426818847656,290.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.201153104892e-05,1.02575614668865e-10,8.201142918551341e-05,-0.000187661658856,0.0,0.0,0.0,-0.0004619474057108,60.0,-0.6545819640159607,-0.0,-4.585606061535685e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,4.199019713269081e-06,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,4.421772700879956e-06,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,3.2659072530805133e-06,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,4.421766789164394e-06,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,2.097497963404749e-05,291.1185302734375,294.1499938964844,281.8847045898437,281.0316162109375,284.370361328125,281.3443908691406,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4743890612153336e-05,5.5963206291309575e-11,4.474383240449242e-05,-0.0001023843360599,0.0,0.0,0.0,-0.0002520293928682,60.0,-0.4027020335197449,-0.0,-1.3649245622637807e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,4.199019713269081e-06,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,4.421772700879956e-06,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,3.2659072530805133e-06,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,4.421766789164394e-06,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,2.097497963404749e-05,291.1185302734375,294.1499938964844,281.8847045898437,281.0316162109375,284.370361328125,281.3443908691406,290.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4743890612153336e-05,5.5963206291309575e-11,4.474383240449242e-05,-0.0001023843360599,0.0,0.0,0.0,-0.0002520293928682,60.0,-0.4027020335197449,-0.0,-1.3649245622637807e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,1.848881424848514e-06,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,1.9469623566692462e-06,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,1.4380202628672123e-06,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,1.9469598555588163e-06,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.235549441655166e-06,291.1185302734375,294.1499938964844,281.9200439453125,281.0561218261719,284.370361328125,281.34478759765625,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.970140510820784e-05,2.464139829683188e-11,1.970138146134559e-05,-4.508129131863825e-05,0.0,0.0,0.0,-0.000110972308903,60.0,-0.2064646482467651,-0.0,-2.6462505797741888e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,1.848881424848514e-06,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,1.9469623566692462e-06,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,1.4380202628672123e-06,297.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,1.9469598555588163e-06,297.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.235549441655166e-06,291.1185302734375,294.1499938964844,281.9200439453125,281.0561218261719,284.370361328125,281.34478759765625,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.970140510820784e-05,2.464139829683188e-11,1.970138146134559e-05,-4.508129131863825e-05,0.0,0.0,0.0,-0.000110972308903,60.0,-0.2064646482467651,-0.0,-2.6462505797741888e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,6.270292942645028e-07,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,6.602925282095384e-07,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,4.876899311057059e-07,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,6.602916187148367e-07,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,3.1321426376962336e-06,291.1185302734375,294.1499938964844,281.954345703125,281.08087158203125,284.370361328125,281.3448791503906,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.681601462332765e-06,8.356949680876635e-12,6.681592822133098e-06,-1.5288975191651843e-05,0.0,0.0,0.0,-3.763551649171859e-05,60.0,-0.0894544199109077,-0.0,-3.043606816230393e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,6.270292942645028e-07,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,6.602925282095384e-07,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,4.876899311057059e-07,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,6.602916187148367e-07,297.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,3.1321426376962336e-06,291.1185302734375,294.1499938964844,281.954345703125,281.08087158203125,284.370361328125,281.3448791503906,290.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.681601462332765e-06,8.356949680876635e-12,6.681592822133098e-06,-1.5288975191651843e-05,0.0,0.0,0.0,-3.763551649171859e-05,60.0,-0.0894544199109077,-0.0,-3.043606816230393e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,3.211463592833752e-07,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,3.3818278666331025e-07,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,2.497807258805551e-07,297.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,3.3818233191595937e-07,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,1.6041931303334422e-06,291.1185302734375,294.1499938964844,281.9710693359375,281.0933532714844,284.370361328125,281.3448791503906,290.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4221759506181115e-06,4.28024109211389e-12,3.4221718578919536e-06,-7.830659342289437e-06,0.0,0.0,0.0,-1.927612174768001e-05,60.0,-0.0554249510169029,-0.0,-7.983979146211628e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,1.398818767484045e-07,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,1.473024582310245e-07,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,1.0879711709321785e-07,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,1.4730224506820377e-07,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,6.987391998336534e-07,291.1185302734375,294.1499938964844,281.9875183105469,281.1059265136719,284.370361328125,281.3448486328125,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.490620775257412e-06,1.8643680349539338e-12,1.4906189562680083e-06,-3.4108388717868365e-06,0.0,0.0,0.0,-8.39622225612402e-06,60.0,-0.0315265282988548,-0.0,-1.5147319433906486e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,1.0631223013035653e-08,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,1.1195197657798417e-08,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,8.268736806371635e-09,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,1.1195181670586862e-08,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,5.310518247370055e-08,291.1184997558594,294.1499938964844,282.0194091796875,281.1312866210937,284.370361328125,281.3448486328125,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.133168083811143e-07,1.4172164960676858e-13,1.1331666627256709e-07,-2.592734347217629e-07,0.0,0.0,0.0,-6.382761057466269e-07,60.0,-0.0070463512092828,-0.0,-8.749421534707375e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,1.0631223013035653e-08,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,1.1195197657798417e-08,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,8.268736806371635e-09,297.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,1.1195181670586862e-08,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,5.310518247370055e-08,291.1184997558594,294.1499938964844,282.0194091796875,281.1312866210937,284.370361328125,281.3448486328125,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.133168083811143e-07,1.4172164960676858e-13,1.1331666627256709e-07,-2.592734347217629e-07,0.0,0.0,0.0,-6.382761057466269e-07,60.0,-0.0070463512092828,-0.0,-8.749421534707375e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,-2.2462312565529877e-10,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,-2.3653912162302504e-10,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,-1.7470704050115415e-10,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,-2.3653878855611765e-10,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,-1.1220394613431495e-09,291.1184997558594,294.1499938964844,282.04998779296875,281.1570129394531,284.370361328125,281.3448486328125,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.407368748791328e-09,-2.9761931969878334e-15,-2.4073658622114635e-09,5.500266464508741e-09,0.0,0.0,0.0,1.3562384992837906e-08,60.0,-0.0012153937714174,-0.0,-3.905906268926593e-19,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,-2.2462312565529877e-10,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,-2.3653912162302504e-10,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,-1.7470704050115415e-10,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,-2.3653878855611765e-10,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,-1.1220394613431495e-09,291.1184997558594,294.1499938964844,282.04998779296875,281.1570129394531,284.370361328125,281.3448486328125,290.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,2.407368748791328e-09,-2.9761931969878334e-15,-2.4073658622114635e-09,5.500266464508741e-09,0.0,0.0,0.0,1.3562384992837906e-08,60.0,-0.0012153937714174,-0.0,-3.905906268926593e-19,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,8.184417588097403e-09,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,8.618591174069934e-09,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,6.365663995921977e-09,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,8.618579627750478e-09,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,4.088287397507885e-08,291.1184997558594,294.1499938964844,282.0767517089844,281.18017578125,284.370361328125,281.3448486328125,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.721308120129836e-08,1.0908018466346953e-13,8.721297461988797e-08,-1.995621374817347e-07,0.0,0.0,0.0,-4.912435542792082e-07,60.0,-0.0004093553870916,-0.0,-5.18547323441097e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,8.184417588097403e-09,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,8.618591174069934e-09,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,6.365663995921977e-09,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,8.618579627750478e-09,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,4.088287397507885e-08,291.1184997558594,294.1499938964844,282.0767517089844,281.18017578125,284.370361328125,281.3448486328125,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.721308120129836e-08,1.0908018466346953e-13,8.721297461988797e-08,-1.995621374817347e-07,0.0,0.0,0.0,-4.912435542792082e-07,60.0,-0.0004093553870916,-0.0,-5.18547323441097e-16,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.428425163880092e-08,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.822494296760851e-08,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,5.7776695427946834e-08,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.822483638619816e-08,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,3.710653686539445e-07,291.1184997558594,294.1499938964844,282.0975036621094,281.1980895996094,284.370361328125,281.3448181152344,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.915014066384174e-07,9.899797995260862e-13,7.915004403002968e-07,-1.811175252441899e-06,0.0,0.0,0.0,-4.4583139242604375e-06,60.0,-0.0015968207735568,-0.0,-4.2717552043401725e-14,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.428425163880092e-08,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.822494296760851e-08,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,5.7776695427946834e-08,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.822483638619816e-08,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,3.710653686539445e-07,291.1184997558594,294.1499938964844,282.0975036621094,281.1980895996094,284.370361328125,281.3448181152344,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.915014066384174e-07,9.899797995260862e-13,7.915004403002968e-07,-1.811175252441899e-06,0.0,0.0,0.0,-4.4583139242604375e-06,60.0,-0.0015968207735568,-0.0,-4.2717552043401725e-14,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,1.7645426453327673e-07,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,1.858149545341803e-07,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,1.3724233838274813e-07,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,1.8581469873879541e-07,297.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,8.81425933130231e-07,291.1184997558594,294.1499938964844,282.10577392578125,281.2052001953125,284.370361328125,281.3448181152344,290.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8801391661327216e-06,2.351603503938926e-12,1.8801368923959672e-06,-4.302271463529905e-06,0.0,0.0,0.0,-1.059030182659626e-05,60.0,-0.0058353864587843,-0.0,-2.410333488789968e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
