time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,3.48330360111504e-07,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,3.668088766062283e-07,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,2.709238628995081e-07,297.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,3.668083650154586e-07,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,1.7399829630448949e-06,291.11846923828125,294.1499938964844,282.1127014160156,281.2111511230469,284.3703308105469,281.3448181152344,290.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.711549879881204e-06,4.642278748911988e-12,3.71154510503402e-06,-8.49300340632908e-06,0.0,0.0,0.0,-2.090611087623984e-05,60.0,-0.0126580316573381,-0.0,-9.392805543767537e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,1.0070194775835262e-06,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,1.060440695255238e-06,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.832381356820406e-07,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,1.0604392173263475e-06,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,5.030272859585239e-06,291.1184387207031,294.1499938964844,282.122802734375,281.2197265625,284.3703308105469,281.3448181152344,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0730108442658093e-05,1.3420744550407536e-11,1.0730094800237566e-05,-2.4553279217798263e-05,0.0,0.0,0.0,-6.043967732694e-05,60.0,-0.0402516685426235,-0.0,-7.850342771675844e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,1.0070194775835262e-06,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,1.060440695255238e-06,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.832381356820406e-07,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,1.0604392173263475e-06,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,5.030272859585239e-06,291.1184387207031,294.1499938964844,282.122802734375,281.2197265625,284.3703308105469,281.3448181152344,290.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0730108442658093e-05,1.3420744550407536e-11,1.0730094800237566e-05,-2.4553279217798263e-05,0.0,0.0,0.0,-6.043967732694e-05,60.0,-0.0402516685426235,-0.0,-7.850342771675844e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,2.1212456431385363e-06,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,2.2337753762258217e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,1.649859314056812e-06,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,2.233772192994365e-06,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,1.0596065294521397e-05,291.118408203125,294.1499938964844,282.1282653808594,281.2242431640625,284.3703308105469,281.3449401855469,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.260271321574692e-05,2.8270398175211927e-11,2.2602685930905864e-05,-5.172077362658456e-05,0.0,0.0,0.0,-0.0001273146772291,60.0,-0.0942962393164634,-0.0,-3.4833313317106374e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,2.1212456431385363e-06,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,2.2337753762258217e-06,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,1.649859314056812e-06,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,2.233772192994365e-06,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,1.0596065294521397e-05,291.118408203125,294.1499938964844,282.1282653808594,281.2242431640625,284.3703308105469,281.3449401855469,290.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.260271321574692e-05,2.8270398175211927e-11,2.2602685930905864e-05,-5.172077362658456e-05,0.0,0.0,0.0,-0.0001273146772291,60.0,-0.0942962393164634,-0.0,-3.4833313317106374e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,3.4202203096356243e-06,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,3.601659045671113e-06,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,2.660173777258024e-06,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,3.601654043450253e-06,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,1.7084714272641577e-05,291.11846923828125,294.1499938964844,282.1295166015625,281.22509765625,284.3703918457031,281.3454284667969,290.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.644402022473514e-05,4.5582444069269805e-11,3.644397293101065e-05,-8.339306805282831e-05,0.0,0.0,0.0,-0.00020527880406,60.0,-0.1702079623937606,-0.0,-9.055678429348288e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,3.4202203096356243e-06,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,3.601659045671113e-06,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,2.660173777258024e-06,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,3.601654043450253e-06,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,1.7084714272641577e-05,291.11846923828125,294.1499938964844,282.1295166015625,281.22509765625,284.3703918457031,281.3454284667969,290.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.644402022473514e-05,4.5582444069269805e-11,3.644397293101065e-05,-8.339306805282831e-05,0.0,0.0,0.0,-0.00020527880406,60.0,-0.1702079623937606,-0.0,-9.055678429348288e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,5.415906798589276e-06,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,5.703214810637292e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,4.212376097711967e-06,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,5.703206625184976e-06,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,2.705358747334685e-05,291.1185302734375,294.1499938964844,282.12701416015625,281.2226257324219,284.3704528808594,281.3464660644531,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.770876305177808e-05,7.217942910031637e-11,5.770869393018074e-05,-0.0001320522860623,0.0,0.0,0.0,-0.0003250571317039,60.0,-0.2681013941764831,-0.0,-2.2706764246649406e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,5.415906798589276e-06,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,5.703214810637292e-06,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,4.212376097711967e-06,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,5.703206625184976e-06,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,2.705358747334685e-05,291.1185302734375,294.1499938964844,282.12701416015625,281.2226257324219,284.3704528808594,281.3464660644531,290.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.770876305177808e-05,7.217942910031637e-11,5.770869393018074e-05,-0.0001320522860623,0.0,0.0,0.0,-0.0003250571317039,60.0,-0.2681013941764831,-0.0,-2.2706764246649406e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.271270533237839e-06,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.657003152417019e-06,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,5.655438144458458e-06,297.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.656992238480598e-06,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,3.6321514926385134e-05,291.11865234375,294.1499938964844,282.1244812011719,281.2203063964844,284.3705749511719,281.3475952148437,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.747825293336064e-05,9.690619834357148e-11,7.747815834591165e-05,-0.0001772900141077,0.0,0.0,0.0,-0.0004364131018519,60.0,-0.3511187434196472,-0.0,-4.0929218347862657e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,1.0110444236488547e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,1.0646791452018078e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.863685823394917e-06,297.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,1.064677690010285e-05,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,5.050378240412101e-05,291.1189270019531,294.1499938964844,282.1211853027344,281.21728515625,284.3707580566406,281.3495788574219,290.7645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077306442311,1.3474459048534726e-10,0.000107730505988,-0.0002465152938384,0.0,0.0,0.0,-0.0006068163202144,60.0,-0.478106290102005,-0.0,-7.913221189426164e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,1.891402826004196e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,1.991739554796368e-05,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,1.4710924915561918e-05,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,1.9917368263122626e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.447952470509335e-05,291.1201171875,294.1499938964844,282.1124572753906,281.2094116210937,284.3711853027344,281.35760498046875,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015365025727,2.52072585027463e-10,0.0002015362551901,-0.0004611669573932,0.0,0.0,0.0,-0.0011351985158398,60.0,-0.892955482006073,-0.0,-2.7693694004682357e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,1.891402826004196e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,1.991739554796368e-05,297.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,1.4710924915561918e-05,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,1.9917368263122626e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.447952470509335e-05,291.1201171875,294.1499938964844,282.1124572753906,281.2094116210937,284.3711853027344,281.35760498046875,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015365025727,2.52072585027463e-10,0.0002015362551901,-0.0004611669573932,0.0,0.0,0.0,-0.0011351985158398,60.0,-0.892955482006073,-0.0,-2.7693694004682357e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,3.048312100872863e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,3.210021532140672e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,2.370911715843249e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,3.210017166566104e-05,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001522695674793,291.1223449707031,294.1499938964844,282.101318359375,281.1994323730469,284.3695983886719,281.3705444335937,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248119319323,4.062593872422582e-10,0.0003248115244787,-0.0007432513521052,0.0,0.0,0.0,-0.0018295755144208,60.0,-1.540663719177246,-0.0,-7.193357465240524e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,3.048312100872863e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,3.210021532140672e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,2.370911715843249e-05,297.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,3.210017166566104e-05,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001522695674793,291.1223449707031,294.1499938964844,282.101318359375,281.1994323730469,284.3695983886719,281.3705444335937,290.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003248119319323,4.062593872422582e-10,0.0003248115244787,-0.0007432513521052,0.0,0.0,0.0,-0.0018295755144208,60.0,-1.540663719177246,-0.0,-7.193357465240524e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,3.5452761949272826e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,3.733348785317503e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,2.757439506240189e-05,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,3.733343692147173e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001770939561538,291.1246032714844,294.1499938964844,282.0881652832031,281.187744140625,284.3646545410156,281.383056640625,290.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379944423912,4.746737447547389e-10,0.0003799439582508,-0.0008679812890477,0.0,0.0,0.0,-0.0021397895179688,60.0,-2.0626606941223145,-0.0,-9.72999814052855e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,3.5452761949272826e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,3.733348785317503e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,2.757439506240189e-05,297.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,3.733343692147173e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0001770939561538,291.1246032714844,294.1499938964844,282.0881652832031,281.187744140625,284.3646545410156,281.383056640625,290.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379944423912,4.746737447547389e-10,0.0003799439582508,-0.0008679812890477,0.0,0.0,0.0,-0.0021397895179688,60.0,-2.0626606941223145,-0.0,-9.72999814052855e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,3.618599657784216e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,3.81056233891286e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,2.81446918961592e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,3.810556881944649e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001807566150091,291.1264343261719,294.1499938964844,282.0734558105469,281.1746826171875,284.3555603027344,281.3939208984375,290.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003910942177753,4.877879211662162e-10,0.0003910937521141,-0.000891308998689,0.0,0.0,0.0,-0.0022020835895091,60.0,-2.2820613384246826,-0.0,-1.013662842552776e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,3.618599657784216e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,3.81056233891286e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,2.81446918961592e-05,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,3.810556881944649e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001807566150091,291.1264343261719,294.1499938964844,282.0734558105469,281.1746826171875,284.3555603027344,281.3939208984375,290.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003910942177753,4.877879211662162e-10,0.0003910937521141,-0.000891308998689,0.0,0.0,0.0,-0.0022020835895091,60.0,-2.2820613384246826,-0.0,-1.013662842552776e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,3.843920421786606e-05,297.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,4.04783604608383e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,2.989718814205844e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,4.04783058911562e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0001920118666021,291.1273803710937,294.1499938964844,282.065673828125,281.16778564453125,284.3511962890625,281.3988952636719,290.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004196106747258,5.223318999547644e-10,0.0004196101508568,-0.0009536092402413,0.0,0.0,0.0,-0.002362020779401,60.0,-2.3355748653411865,-0.0,-1.143829120309192e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,4.655845623346977e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,4.9028327339328825e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,3.621216455940157e-05,297.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,4.90282618557103e-05,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0002325692184967,291.13348388671875,294.1499938964844,282.05767822265625,281.16070556640625,284.3462829589844,281.4037780761719,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004970179870724,6.214108672075721e-10,0.0004970174049958,-0.0011366819962859,0.0,0.0,0.0,-0.0027994255069643,60.0,-2.606363534927368,-0.0,-1.67806675221982e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.005654283100739e-05,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.483393660048024e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.004404324106872e-05,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.48338129092008e-05,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004498512716963,291.1327819824219,294.1499938964844,282.04119873046875,281.1461486816406,284.318359375,281.4134826660156,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079170413315,1.088708567742458e-09,0.0009079159353859,-0.0019543140660971,0.0,0.0,0.0,-0.0050949519500136,60.0,-4.17657470703125,-0.0,-6.278303033013799e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.005654283100739e-05,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.483393660048024e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.004404324106872e-05,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.48338129092008e-05,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004498512716963,291.1327819824219,294.1499938964844,282.04119873046875,281.1461486816406,284.318359375,281.4134826660156,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079170413315,1.088708567742458e-09,0.0009079159353859,-0.0019543140660971,0.0,0.0,0.0,-0.0050949519500136,60.0,-4.17657470703125,-0.0,-6.278303033013799e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.019457502290606e-05,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.49792956816964e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.0151399995666e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.497917199041694e-05,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004505407705437,291.12969970703125,294.1499938964844,282.0245361328125,281.1314392089844,284.2791748046875,281.4276428222656,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010147234424,1.3523793196412726e-09,0.0010010133264586,-0.0025544066447764,0.0,0.0,0.0,-0.0056822947226464,60.0,-5.566409587860107,-0.0,-6.297554477896483e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.019457502290606e-05,297.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.49792956816964e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.0151399995666e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.497917199041694e-05,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004505407705437,291.12969970703125,294.1499938964844,282.0245361328125,281.1314392089844,284.2791748046875,281.4276428222656,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010147234424,1.3523793196412726e-09,0.0010010133264586,-0.0025544066447764,0.0,0.0,0.0,-0.0056822947226464,60.0,-5.566409587860107,-0.0,-6.297554477896483e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.032047091750428e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.511187090538442e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.024931983323768e-05,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.511173993814737e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004511696461122,291.1275329589844,294.1499938964844,282.0080871582031,281.116943359375,284.2405090332031,281.4465026855469,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.4691441396763592e-09,0.00096241151914,-0.0028999815694987,0.0,0.0,0.0,-0.0055411253124475,60.0,-5.738101482391357,-0.0,-6.315138278978338e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.032047091750428e-05,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.511187090538442e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.024931983323768e-05,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.511173993814737e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004511696461122,291.1275329589844,294.1499938964844,282.0080871582031,281.116943359375,284.2405090332031,281.4465026855469,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624129743315,1.4691441396763592e-09,0.00096241151914,-0.0028999815694987,0.0,0.0,0.0,-0.0055411253124475,60.0,-5.738101482391357,-0.0,-6.315138278978338e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.032547677634284e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.511713869869708e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.025321247056127e-05,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.511701500741764e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004511946463026,291.12530517578125,294.1499938964844,281.9923095703125,281.10308837890625,284.2023010253906,281.4659729003906,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624664671719,1.47530099248172e-09,0.0009624650119803,-0.0029161146376281,0.0,0.0,0.0,-0.0055441814474761,60.0,-5.772573947906494,-0.0,-6.315828926517497e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.032547677634284e-05,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.511713869869708e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.025321247056127e-05,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.511701500741764e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0004511946463026,291.12530517578125,294.1499938964844,281.9923095703125,281.10308837890625,284.2023010253906,281.4659729003906,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624664671719,1.47530099248172e-09,0.0009624650119803,-0.0029161146376281,0.0,0.0,0.0,-0.0055441814474761,60.0,-5.772573947906494,-0.0,-6.315828926517497e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.026303450809792e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.50513785937801e-05,297.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.020464545348659e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.505125490250066e-05,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004508827114477,291.12420654296875,294.1499938964844,281.9848022460937,281.09649658203125,284.183349609375,281.4744567871094,290.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618006879463,1.3974587043108502e-09,0.0009617992909625,-0.0027121338061988,0.0,0.0,0.0,-0.0055055916309356,60.0,-5.777435302734375,-0.0,-6.307094935209534e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.024610335472973e-05,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.503355249762536e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,7.019147597020492e-05,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.503342880634592e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004507981357164,291.1230773925781,294.1499938964844,281.9776306152344,281.0902099609375,284.1645202636719,281.4820861816406,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616194874979,1.3763251649479e-09,0.000961618090514,-0.0026567550376057,0.0,0.0,0.0,-0.005495112389326,60.0,-5.780259132385254,-0.0,-6.304724564643038e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.046524064615367e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.526430949335918e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.036191527731717e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.526419307803736e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004518927598837,291.120849609375,294.1499938964844,281.96453857421875,281.0787658691406,284.1271057128906,281.4992370605469,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527415856,1.649267500347662e-09,0.0009639511117711,-0.0033719828352332,0.0,0.0,0.0,-0.0056304167956113,60.0,-5.793323516845703,-0.0,-6.335370983379107e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.046524064615367e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.526430949335918e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,7.036191527731717e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.526419307803736e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004518927598837,291.120849609375,294.1499938964844,281.96453857421875,281.0787658691406,284.1271057128906,281.4992370605469,290.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527415856,1.649267500347662e-09,0.0009639511117711,-0.0033719828352332,0.0,0.0,0.0,-0.0056304167956113,60.0,-5.793323516845703,-0.0,-6.335370983379107e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.086124191526324e-05,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.568132372805847e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.066991383908316e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.568120003677905e-05,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004538708890322,291.1185607910156,294.1499938964844,281.95343017578125,281.069091796875,284.0899963378906,281.5237121582031,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681716910563,2.142576782659944e-09,0.0009681695373728,-0.0046646520495414,0.0,0.0,0.0,-0.005874971859157,60.0,-5.820082187652588,-0.0,-6.390948215084792e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.086124191526324e-05,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.568132372805847e-05,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,7.066991383908316e-05,297.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.568120003677905e-05,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004538708890322,291.1185607910156,294.1499938964844,281.95343017578125,281.069091796875,284.0899963378906,281.5237121582031,290.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681716910563,2.142576782659944e-09,0.0009681695373728,-0.0046646520495414,0.0,0.0,0.0,-0.005874971859157,60.0,-5.820082187652588,-0.0,-6.390948215084792e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.119899914367124e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.603700164007024e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.093261956470087e-05,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.60368779487908e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004555580671876,291.1162414550781,294.1499938964844,281.9447631835937,281.06158447265625,284.0531921386719,281.5551147460937,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717704378999,2.5633186684359544e-09,0.0009717678767628,-0.0057671470567584,0.0,0.0,0.0,-0.0060835545882582,60.0,-5.848815441131592,-0.0,-6.438541788611475e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.119899914367124e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.603700164007024e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.093261956470087e-05,297.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.60368779487908e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004555580671876,291.1162414550781,294.1499938964844,281.9447631835937,281.06158447265625,284.0531921386719,281.5551147460937,290.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717704378999,2.5633186684359544e-09,0.0009717678767628,-0.0057671470567584,0.0,0.0,0.0,-0.0060835545882582,60.0,-5.848815441131592,-0.0,-6.438541788611475e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.11553215701133e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.599100303603336e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.089864084264264e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.599087934475392e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004553398757707,291.1139221191406,294.1499938964844,281.9389953613281,281.0566711425781,284.0168762207031,281.5865478515625,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.50881848629092e-09,0.0009713029139675,-0.0056243371218442,0.0,0.0,0.0,-0.0060565420426428,60.0,-5.861695766448975,-0.0,-6.432367172237718e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.11553215701133e-05,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.599100303603336e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.089864084264264e-05,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.599087934475392e-05,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004553398757707,291.1139221191406,294.1499938964844,281.9389953613281,281.0566711425781,284.0168762207031,281.5865478515625,290.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054168969,2.50881848629092e-09,0.0009713029139675,-0.0056243371218442,0.0,0.0,0.0,-0.0060565420426428,60.0,-5.861695766448975,-0.0,-6.432367172237718e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
