time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.108578524319456e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.59177705226466e-05,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.084455864969641e-05,297.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.591765410732478e-05,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004549925215542,291.1127319335937,294.1499938964844,281.93731689453125,281.0552978515625,283.9989318847656,281.60040283203125,290.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705643169581,2.4221427086246194e-09,0.0009705618722364,-0.0053972154855728,0.0,0.0,0.0,-0.006013574078679,60.0,-5.861064434051514,-0.0,-6.422552445428664e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.099797171074896e-05,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.582530037732796e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.077625923557207e-05,297.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,9.582518396200612e-05,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004545538686215,291.111572265625,294.1499938964844,281.9365539550781,281.0547180175781,283.98114013671875,281.6128845214844,290.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696283377707,2.31269647876786e-09,0.0009696260676719,-0.0051104272715747,0.0,0.0,0.0,-0.0059593170881271,60.0,-5.857740879058838,-0.0,-6.41017052771531e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.08590154722333e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.56789735937491e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.066818216117099e-05,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.567885717842728e-05,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004538597422651,291.1092224121094,294.1499938964844,281.9378967285156,281.05615234375,283.9460754394531,281.634521484375,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681467199698,2.13949324923135e-09,0.000968144624494,-0.0046565704979002,0.0,0.0,0.0,-0.0058734505437314,60.0,-5.847405910491943,-0.0,-6.390600049144268e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.08590154722333e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,9.56789735937491e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,7.066818216117099e-05,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.567885717842728e-05,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0004538597422651,291.1092224121094,294.1499938964844,281.9378967285156,281.05615234375,283.9460754394531,281.634521484375,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681467199698,2.13949324923135e-09,0.000968144624494,-0.0046565704979002,0.0,0.0,0.0,-0.0058734505437314,60.0,-5.847405910491943,-0.0,-6.390600049144268e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.08727161004208e-05,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.569340181769805e-05,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.067883416311815e-05,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.56932854023762e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004539281653705,291.1068420410156,294.1499938964844,281.94342041015625,281.0613098144531,283.9117126464844,281.6539306640625,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682914824225,2.1564836583110036e-09,0.000968289328739,-0.0047010923735797,0.0,0.0,0.0,-0.0058818706311285,60.0,-5.83956241607666,-0.0,-6.39251851453082e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.08727161004208e-05,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.569340181769805e-05,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,7.067883416311815e-05,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.56932854023762e-05,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004539281653705,291.1068420410156,294.1499938964844,281.94342041015625,281.0613098144531,283.9117126464844,281.6539306640625,290.7349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682914824225,2.1564836583110036e-09,0.000968289328739,-0.0047010923735797,0.0,0.0,0.0,-0.0058818706311285,60.0,-5.83956241607666,-0.0,-6.39251851453082e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.102655167225748e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.58553937380202e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.07984872860834e-05,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.5855284598656e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004546966229099,291.1044311523437,294.1499938964844,281.9536437988281,281.07061767578125,283.8780212402344,281.67413330078125,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699297952465,2.348077510205826e-09,0.0009699274087324,-0.0052031395025551,0.0,0.0,0.0,-0.0059768510982394,60.0,-5.838053226470947,-0.0,-6.41417230440311e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.102655167225748e-05,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,9.58553937380202e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.07984872860834e-05,297.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.5855284598656e-05,297.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,0.0004546966229099,291.1044311523437,294.1499938964844,281.9536437988281,281.07061767578125,283.8780212402344,281.67413330078125,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699297952465,2.348077510205826e-09,0.0009699274087324,-0.0052031395025551,0.0,0.0,0.0,-0.0059768510982394,60.0,-5.838053226470947,-0.0,-6.41417230440311e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.121163748204708e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.605030209058896e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.094244210748002e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.605018567526712e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.000455621164292,291.1020202636719,294.1499938964844,281.9689636230469,281.0844421386719,283.8450622558594,281.69659423828125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971901405137,2.578605107217413e-09,0.0009718988439999,-0.00580720230937,0.0,0.0,0.0,-0.0060911341570317,60.0,-5.83880090713501,-0.0,-6.440274802343994e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.121163748204708e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.605030209058896e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.094244210748002e-05,297.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.605018567526712e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.000455621164292,291.1020202636719,294.1499938964844,281.9689636230469,281.0844421386719,283.8450622558594,281.69659423828125,290.7298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971901405137,2.578605107217413e-09,0.0009718988439999,-0.00580720230937,0.0,0.0,0.0,-0.0060911341570317,60.0,-5.83880090713501,-0.0,-6.440274802343994e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.12846444407478e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.612717985874042e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.099922368070111e-05,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.61270707193762e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004559858352877,291.1007995605469,294.1499938964844,281.9786682128906,281.0931701660156,283.8288879394531,281.70867919921875,290.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726791176944,2.6695288202205347e-09,0.0009726764983497,-0.0060454523190855,0.0,0.0,0.0,-0.0061362097039818,60.0,-5.837790966033936,-0.0,-6.450584066897136e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.1335634351708e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.618087642593308e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,7.103888492565602e-05,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.618076001061128e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004562405520118,291.0995788574219,294.1499938964844,281.9898376464844,281.1031799316406,283.8129577636719,281.7211303710937,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732223115861,2.733020920686613e-09,0.000973219575826,-0.0062118219211697,0.0,0.0,0.0,-0.0061676865443587,60.0,-5.834972381591797,-0.0,-6.457788259695009e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.136342123383656e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.621013305149972e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.106049451977015e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.621002391213553e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004563793481793,291.0971069335937,294.1499938964844,282.0166931152344,281.12725830078125,283.7817687988281,281.7466735839844,290.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767571727346762e-09,0.0009735153289511,-0.0063023553229868,0.0,0.0,0.0,-0.0061848163604736,60.0,-5.822661876678467,-0.0,-6.461710455596403e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.136342123383656e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.621013305149972e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,7.106049451977015e-05,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.621002391213553e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0004563793481793,291.0971069335937,294.1499938964844,282.0166931152344,281.12725830078125,283.7817687988281,281.7466735839844,290.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181229189,2.767571727346762e-09,0.0009735153289511,-0.0063023553229868,0.0,0.0,0.0,-0.0061848163604736,60.0,-5.822661876678467,-0.0,-6.461710455596403e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.128631791099906e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.612894064048304e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.100052607711405e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.612883150111884e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000455994188087,291.0946350097656,294.1499938964844,282.04998779296875,281.1570129394531,283.75164794921875,281.7721862792969,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726962307468,2.671434407020001e-09,0.0009726935531944,-0.0060504451394081,0.0,0.0,0.0,-0.0061371587216854,60.0,-5.799831867218018,-0.0,-6.450800071888807e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.128631791099906e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.612894064048304e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.100052607711405e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.612883150111884e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.000455994188087,291.0946350097656,294.1499938964844,282.04998779296875,281.1570129394531,283.75164794921875,281.7721862792969,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726962307468,2.671434407020001e-09,0.0009726935531944,-0.0060504451394081,0.0,0.0,0.0,-0.0061371587216854,60.0,-5.799831867218018,-0.0,-6.450800071888807e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.112835687119514e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.59625976975076e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.087766425684094e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.596248855814338e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004552051250357,291.0921630859375,294.1499938964844,282.0881042480469,281.1910400390625,283.72271728515625,281.79669189453125,290.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710126323625,2.474555227394148e-09,0.0009710101294331,-0.0055345548316836,0.0,0.0,0.0,-0.0060395575128495,60.0,-5.766922950744629,-0.0,-6.428486187814998e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.112835687119514e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.59625976975076e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,7.087766425684094e-05,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.596248855814338e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004552051250357,291.0921630859375,294.1499938964844,282.0881042480469,281.1910400390625,283.72271728515625,281.79669189453125,290.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710126323625,2.474555227394148e-09,0.0009710101294331,-0.0055345548316836,0.0,0.0,0.0,-0.0060395575128495,60.0,-5.766922950744629,-0.0,-6.428486187814998e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.094338020076977e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.576780576026068e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.073378947097808e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.576770389685409e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004542811366263,291.08966064453125,294.1499938964844,282.1290588378906,281.2275390625,283.6950378417969,281.8194274902344,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041022472,2.244023855624277e-09,0.0009690388105809,-0.0049304799176752,0.0,0.0,0.0,-0.005925272591412,60.0,-5.72816276550293,-0.0,-6.40240784832713e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.094338020076977e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.576780576026068e-05,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,7.073378947097808e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.576770389685409e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0004542811366263,291.08966064453125,294.1499938964844,282.1290588378906,281.2275390625,283.6950378417969,281.8194274902344,290.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041022472,2.244023855624277e-09,0.0009690388105809,-0.0049304799176752,0.0,0.0,0.0,-0.005925272591412,60.0,-5.72816276550293,-0.0,-6.40240784832713e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.085971396416426e-05,297.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.567970118951052e-05,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,7.066871330607682e-05,297.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.567959932610393e-05,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.000453863205621,291.0884094238281,294.1499938964844,282.1506042480469,281.2467041015625,283.6816711425781,281.83013916015625,290.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681491646915,2.1397472682593843e-09,0.0009681470110081,-0.0046572359278798,0.0,0.0,0.0,-0.0058735776692628,60.0,-5.707805633544922,-0.0,-6.390629181396434e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.07946450752206e-05,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.561118349665776e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.061810902087018e-05,297.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.561108163325116e-05,297.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004535382031463,291.087158203125,294.1499938964844,282.1728210449219,281.2664489746094,283.6686096191406,281.8405456542969,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674554457888,2.058651693559454e-09,0.0009674534085206,-0.0044447341933846,0.0,0.0,0.0,-0.0058333743363618,60.0,-5.687560081481934,-0.0,-6.381475969874374e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.074920671992004e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.556332952342927e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.058276241878048e-05,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.556322766002268e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004533111932687,291.08465576171875,294.1499938964844,282.2193603515625,281.3077697753906,283.6434326171875,281.86138916015625,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019643720559092e-09,0.0009669682476669,-0.0042961915023624,0.0,0.0,0.0,-0.0058052698150277,60.0,-5.649379730224609,-0.0,-6.375081795795269e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.074920671992004e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.556332952342927e-05,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,7.058276241878048e-05,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.556322766002268e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004533111932687,291.08465576171875,294.1499938964844,282.2193603515625,281.3077697753906,283.6434326171875,281.86138916015625,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669702267274,2.0019643720559092e-09,0.0009669682476669,-0.0042961915023624,0.0,0.0,0.0,-0.0058052698150277,60.0,-5.649379730224609,-0.0,-6.375081795795269e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.082320320885628e-05,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.564125502947718e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.064032251946628e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.564115316607058e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004536808410193,291.0821228027344,294.1499938964844,282.26861572265625,281.3514099121094,283.6194763183594,281.8842163085937,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677578345872,2.094092010906934e-09,0.0009677557391114,-0.0045376024208962,0.0,0.0,0.0,-0.0058509400114417,60.0,-5.616247177124023,-0.0,-6.385474904391232e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.082320320885628e-05,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.564125502947718e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.064032251946628e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.564115316607058e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004536808410193,291.0821228027344,294.1499938964844,282.26861572265625,281.3514099121094,283.6194763183594,281.8842163085937,290.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677578345872,2.094092010906934e-09,0.0009677557391114,-0.0045376024208962,0.0,0.0,0.0,-0.0058509400114417,60.0,-5.616247177124023,-0.0,-6.385474904391232e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.094846609514208e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.577316086506472e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.07377475919202e-05,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.577305900165813e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004543065442703,291.07958984375,294.1499938964844,282.3205261230469,281.3973083496094,283.5967712402344,281.9111328125,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969092012383,2.250090114230829e-09,0.0009690897422842,-0.0049463766627013,0.0,0.0,0.0,-0.0059282756410539,60.0,-5.586732387542725,-0.0,-6.403093522067138e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.094846609514208e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.577316086506472e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,7.07377475919202e-05,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.577305900165813e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004543065442703,291.07958984375,294.1499938964844,282.3205261230469,281.3973083496094,283.5967712402344,281.9111328125,290.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969092012383,2.250090114230829e-09,0.0009690897422842,-0.0049463766627013,0.0,0.0,0.0,-0.0059282756410539,60.0,-5.586732387542725,-0.0,-6.403093522067138e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.102231706492604e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.58509263000451e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.079518400132656e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.585083171259612e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004546754353214,291.0770263671875,294.1499938964844,282.37506103515625,281.44537353515625,283.57537841796875,281.9422607421875,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786307126,2.342037896951865e-09,0.0009698763024061,-0.0051873130723834,0.0,0.0,0.0,-0.0059738592244684,60.0,-5.555434226989746,-0.0,-6.413488762291308e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.102231706492604e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.58509263000451e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.079518400132656e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.585083171259612e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0004546754353214,291.0770263671875,294.1499938964844,282.37506103515625,281.44537353515625,283.57537841796875,281.9422607421875,290.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786307126,2.342037896951865e-09,0.0009698763024061,-0.0051873130723834,0.0,0.0,0.0,-0.0059738592244684,60.0,-5.555434226989746,-0.0,-6.413488762291308e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,9.103771299123764e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.586714440956712e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.080716022755951e-05,297.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.586704982211812e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0004547523858491,291.07574462890625,294.1499938964844,282.4032897949219,281.4702453613281,283.5651550292969,281.9588928222656,290.6972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700423106551,2.3611936850187476e-09,0.000970039924141,-0.0052375085651874,0.0,0.0,0.0,-0.0059833549894392,60.0,-5.537763595581055,-0.0,-6.415655917635378e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.095577843254432e-05,297.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.578085882822052e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.074343011481687e-05,297.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.578076424077152e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0004543430695775,291.0744323730469,294.1499938964844,282.43218994140625,281.49560546875,283.5552673339844,281.9756164550781,290.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691702434793,2.259076259392145e-09,0.0009691679733805,-0.0049699223600327,0.0,0.0,0.0,-0.0059327371418476,60.0,-5.51763916015625,-0.0,-6.404108887636539e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.065923950402066e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.5468589279335e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.051278953440487e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.5468494691886e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004528618010226,291.0718688964844,294.1499938964844,282.4918212890625,281.54791259765625,283.5365600585937,282.0049743652344,290.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895540687680072e-09,0.0009660079958848,-0.0040016309358179,0.0,0.0,0.0,-0.0057495483197271,60.0,-5.464828014373779,-0.0,-6.362411397731195e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.065923950402066e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.5468589279335e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.051278953440487e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.5468494691886e-05,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004528618010226,291.0718688964844,294.1499938964844,282.4918212890625,281.54791259765625,283.5365600585937,282.0049743652344,290.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099167376,1.8895540687680072e-09,0.0009660079958848,-0.0040016309358179,0.0,0.0,0.0,-0.0057495483197271,60.0,-5.464828014373779,-0.0,-6.362411397731195e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.035229595610872e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.514536213828252e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.02740580891259e-05,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.514526755083352e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004513285530265,291.0692749023437,294.1499938964844,282.5539855957031,281.6022644042969,283.5193176269531,282.0274353027344,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627386461943,1.507070246375974e-09,0.0009627371910028,-0.0029993632342666,0.0,0.0,0.0,-0.0055599333718419,60.0,-5.404950141906738,-0.0,-6.319395140508277e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.035229595610872e-05,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.514536213828252e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.02740580891259e-05,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.514526755083352e-05,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004513285530265,291.0692749023437,294.1499938964844,282.5539855957031,281.6022644042969,283.5193176269531,282.0274353027344,290.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627386461943,1.507070246375974e-09,0.0009627371910028,-0.0029993632342666,0.0,0.0,0.0,-0.0055599333718419,60.0,-5.404950141906738,-0.0,-6.319395140508277e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.017092816065996e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.49543755268678e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.013299182290211e-05,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.495428093941882e-05,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004504225798882,291.0666809082031,294.1499938964844,282.6185607910156,281.6585388183594,283.5034484863281,282.0438842773437,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810462690637792e-09,0.0009608036489225,-0.0024070821236819,0.0,0.0,0.0,-0.0054478798992931,60.0,-5.346065998077393,-0.0,-6.294043686239092e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.017092816065996e-05,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,9.49543755268678e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.013299182290211e-05,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.495428093941882e-05,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,0.0004504225798882,291.0666809082031,294.1499938964844,282.6185607910156,281.6585388183594,283.5034484863281,282.0438842773437,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810462690637792e-09,0.0009608036489225,-0.0024070821236819,0.0,0.0,0.0,-0.0054478798992931,60.0,-5.346065998077393,-0.0,-6.294043686239092e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.020699508255348e-05,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.499234874965624e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.016104063950479e-05,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.499226143816486e-05,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004506027325987,291.0640869140625,294.1499938964844,282.685546875,281.7167358398437,283.4889831542969,282.05963134765625,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611881687305,1.3259163766932147e-09,0.0009611868299543,-0.002524662297219,0.0,0.0,0.0,-0.0054701212793588,60.0,-5.295948028564453,-0.0,-6.299072907722802e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
