time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115440,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.020699508255348e-05,297.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.499234874965624e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.016104063950479e-05,297.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.499226143816486e-05,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,0.0004506027325987,291.0640869140625,294.1499938964844,282.685546875,281.7167358398437,283.4889831542969,282.05963134765625,290.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611881687305,1.3259163766932147e-09,0.0009611868299543,-0.002524662297219,0.0,0.0,0.0,-0.0054701212793588,60.0,-5.295948028564453,-0.0,-6.299072907722802e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.025149483932182e-05,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.50392131926492e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.019565236987546e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.503912588115782e-05,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004508250276558,291.0627746582031,294.1499938964844,282.7199401855469,281.7465209960937,283.4822998046875,282.0690612792969,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616622701287,1.3813341581681016e-09,0.0009616608731448,-0.0026698808651417,0.0,0.0,0.0,-0.0054975948296487,60.0,-5.274009704589844,-0.0,-6.30528589340429e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.025686449604108e-05,297.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,9.504487388767302e-05,297.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.0199828769546e-05,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.504477930022404e-05,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004508518613874,291.0614624023437,294.1499938964844,282.7548828125,281.7767639160156,283.4759216308594,282.0793151855469,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961719546467,1.3879964955165747e-09,0.0009617181494832,-0.0026873389724642,0.0,0.0,0.0,-0.0055008996278047,60.0,-5.251792907714844,-0.0,-6.306033384362308e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.020532888825984e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.499060251982884e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.015974551904947e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.499050793237984e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0004505944380071,291.058837890625,294.1499938964844,282.8265380859375,281.83856201171875,283.4642639160156,282.09967041015625,290.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611696586944,1.3237301255131227e-09,0.0009611683781258,-0.0025189330335706,0.0,0.0,0.0,-0.0054690386168658,60.0,-5.20203971862793,-0.0,-6.298827770478965e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.020532888825984e-05,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.499060251982884e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.015974551904947e-05,297.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.499050793237984e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,0.0004505944380071,291.058837890625,294.1499938964844,282.8265380859375,281.83856201171875,283.4642639160156,282.09967041015625,290.6741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611696586944,1.3237301255131227e-09,0.0009611683781258,-0.0025189330335706,0.0,0.0,0.0,-0.0054690386168658,60.0,-5.20203971862793,-0.0,-6.298827770478965e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.007303015096112e-05,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.485127520747484e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.005684165051207e-05,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.485118789598346e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.000449933548225,291.05621337890625,294.1499938964844,282.90045166015625,281.9020690917969,283.4540405273437,282.1182556152344,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597598109394,1.1588361381598131e-09,0.0009597586467862,-0.0020868368446826,0.0,0.0,0.0,-0.005387295037508,60.0,-5.147631168365479,-0.0,-6.280357922605617e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.007303015096112e-05,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.485127520747484e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.005684165051207e-05,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.485118789598346e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.000449933548225,291.05621337890625,294.1499938964844,282.90045166015625,281.9020690917969,283.4540405273437,282.1182556152344,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597598109394,1.1588361381598131e-09,0.0009597586467862,-0.0020868368446826,0.0,0.0,0.0,-0.005387295037508,60.0,-5.147631168365479,-0.0,-6.280357922605617e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,4.060962237417698e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,4.276390973245725e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,3.158528488711454e-05,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,4.276386971469037e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0002028535382123,291.0538024902344,294.1499938964844,282.9765930175781,281.9672546386719,283.4455871582031,282.1319580078125,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932793232612,9.023572444810667e-10,0.0007932783919386,-0.0015790323959663,0.0,0.0,0.0,-0.0044132485054433,60.0,-4.82148027420044,-0.0,-1.2765927870361793e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,4.060962237417698e-05,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,4.276390973245725e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,3.158528488711454e-05,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,4.276386971469037e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0002028535382123,291.0538024902344,294.1499938964844,282.9765930175781,281.9672546386719,283.4455871582031,282.1319580078125,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007932793232612,9.023572444810667e-10,0.0007932783919386,-0.0015790323959663,0.0,0.0,0.0,-0.0044132485054433,60.0,-4.82148027420044,-0.0,-1.2765927870361793e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,3.986619776696898e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,4.198104579700157e-05,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,3.1007060897536576e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,4.198100577923469e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001991399622056,291.0560302734375,294.1499938964844,283.0549011230469,282.03399658203125,283.4447937011719,282.1524658203125,290.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004257734690327,5.322909335525592e-10,0.0004257729451637,-0.0009736287174746,0.0,0.0,0.0,-0.0023981146514415,60.0,-3.0319790840148926,-0.0,-1.2302797003371781e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,3.986619776696898e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,4.198104579700157e-05,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,3.1007060897536576e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,4.198100577923469e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001991399622056,291.0560302734375,294.1499938964844,283.0549011230469,282.03399658203125,283.4447937011719,282.1524658203125,290.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004257734690327,5.322909335525592e-10,0.0004257729451637,-0.0009736287174746,0.0,0.0,0.0,-0.0023981146514415,60.0,-3.0319790840148926,-0.0,-1.2302797003371781e-08,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,3.4525433875387534e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,3.635695975390263e-05,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,2.685313120309729e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,3.6356927012093365e-05,297.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,0.0001724617322906,291.0569152832031,294.1499938964844,283.0948486328125,282.0679626464844,283.44610595703125,282.158447265625,290.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368577428162,4.60824656212111e-10,0.0003685769625008,-0.0008429388981312,0.0,0.0,0.0,-0.0020759881008416,60.0,-2.409840583801269,-0.0,-9.227252739663072e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,3.2727213692851365e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,3.446334812906571e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,2.5454515707679093e-05,297.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,3.4463315387256444e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001634792570257,291.0579528808594,294.1499938964844,283.1353454589844,282.102294921875,283.4477233886719,282.16485595703125,290.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003503180341795,4.377621876106019e-10,0.000350317597622,-0.0008005665149539,0.0,0.0,0.0,-0.0019729998894035,60.0,-2.0580129623413086,-0.0,-8.291101138979684e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,2.7548558136913925e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,2.9009970603510737e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,2.142666926374659e-05,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,2.9009945137659088e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001376107829855,291.0584411621094,294.1499938964844,283.21783447265625,282.1720275878906,283.4478759765625,282.17559814453125,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003698581422213,4.4358475226324856e-10,0.0003698577056638,-0.0007963341195136,0.0,0.0,0.0,-0.0020716460421681,60.0,-2.041105031967163,-0.0,-5.874780661940804e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,2.7548558136913925e-05,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,2.9009970603510737e-05,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,2.142666926374659e-05,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,2.9009945137659088e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001376107829855,291.0584411621094,294.1499938964844,283.21783447265625,282.1720275878906,283.4478759765625,282.17559814453125,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003698581422213,4.4358475226324856e-10,0.0003698577056638,-0.0007963341195136,0.0,0.0,0.0,-0.0020716460421681,60.0,-2.041105031967163,-0.0,-5.874780661940804e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,2.9400329367490485e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,3.0959978175815195e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,2.2866937797516584e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,3.095994907198474e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.00014686078066,291.0674743652344,294.1499938964844,283.3023986816406,282.2431640625,283.4576110839844,282.2005310058594,290.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132718265987,3.9182448952068677e-10,0.0003132714482489,-0.0007168417796492,0.0,0.0,0.0,-0.001764572574757,60.0,-1.7557766437530518,-0.0,-6.691110332468497e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,2.9400329367490485e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,3.0959978175815195e-05,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,2.2866937797516584e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,3.095994907198474e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.00014686078066,291.0674743652344,294.1499938964844,283.3023986816406,282.2431640625,283.4576110839844,282.2005310058594,290.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132718265987,3.9182448952068677e-10,0.0003132714482489,-0.0007168417796492,0.0,0.0,0.0,-0.001764572574757,60.0,-1.7557766437530518,-0.0,-6.691110332468497e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,2.2170745069161057e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,2.3346872694673948e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,1.724392313917633e-05,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,2.3346850866801105e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001107474890886,291.0696716308594,294.1499938964844,283.3889465332031,282.315673828125,283.4615173339844,282.2147521972656,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002267283998662,2.8594962508954325e-10,0.0002267281088279,-0.0005250383983366,0.0,0.0,0.0,-0.0012785500148311,60.0,-1.404191255569458,-0.0,-3.804996762113433e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,2.2170745069161057e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,2.3346872694673948e-05,297.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,1.724392313917633e-05,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,2.3346850866801105e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001107474890886,291.0696716308594,294.1499938964844,283.3889465332031,282.315673828125,283.4615173339844,282.2147521972656,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002267283998662,2.8594962508954325e-10,0.0002267281088279,-0.0005250383983366,0.0,0.0,0.0,-0.0012785500148311,60.0,-1.404191255569458,-0.0,-3.804996762113433e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,1.3323013263288884e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,1.4029780686541926e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,1.0362350622017402e-05,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,1.40297679536161e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,6.655122706433758e-05,291.0709533691406,294.1499938964844,283.4774475097656,282.389404296875,283.464111328125,282.2243347167969,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419634209014,1.7756020265213834e-10,0.0001419632462784,-0.0003248455468565,0.0,0.0,0.0,-0.0007996392669156,60.0,-0.9421420097351074,-0.0,-1.3740376614279626e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,1.3323013263288884e-05,297.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,1.4029780686541926e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,1.0362350622017402e-05,297.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,1.40297679536161e-05,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,6.655122706433758e-05,291.0709533691406,294.1499938964844,283.4774475097656,282.389404296875,283.464111328125,282.2243347167969,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419634209014,1.7756020265213834e-10,0.0001419632462784,-0.0003248455468565,0.0,0.0,0.0,-0.0007996392669156,60.0,-0.9421420097351074,-0.0,-1.3740376614279626e-09,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,1.0062025467050262e-05,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,1.059580154105788e-05,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.826024557289202e-06,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,1.0595792446110863e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,5.026191138313152e-05,291.0713806152344,294.1499938964844,283.5223999023437,282.4267578125,283.46484375,282.2271423339844,290.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072160448529,1.340999949972499e-10,0.0001072159066097,-0.0002453353372402,0.0,0.0,0.0,-0.0006039171712473,60.0,-0.7348811626434326,-0.0,-7.837264726084923e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,7.58429223424173e-06,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.986628588696476e-06,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,5.898897597944597e-06,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,7.986621312738862e-06,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,3.788512185565196e-05,291.0716552734375,294.1499938964844,283.5678405761719,282.4643859863281,283.4653015136719,282.2288818359375,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.08144177426584e-05,1.0107830544781038e-10,8.081431587925181e-05,-0.000184922319022,0.0,0.0,0.0,-0.0004552043683361,60.0,-0.5646970868110657,-0.0,-4.4527040388153694e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,4.631137471733382e-06,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,4.876812909060391e-06,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,3.6019980598211987e-06,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,4.876808816334233e-06,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,2.3133497961680405e-05,291.0718688964844,294.1499938964844,283.6600646972656,282.5404968261719,283.4657287597656,282.2306213378906,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.934690514346585e-05,6.172048289121435e-11,4.9346843297826126e-05,-0.0001129173979279,0.0,0.0,0.0,-0.0002779569476842,60.0,-0.330069363117218,-0.0,-1.6602330621395822e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,4.631137471733382e-06,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,4.876812909060391e-06,297.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,3.6019980598211987e-06,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,4.876808816334233e-06,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,2.3133497961680405e-05,291.0718688964844,294.1499938964844,283.6600646972656,282.5404968261719,283.4657287597656,282.2306213378906,290.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.934690514346585e-05,6.172048289121435e-11,4.9346843297826126e-05,-0.0001129173979279,0.0,0.0,0.0,-0.0002779569476842,60.0,-0.330069363117218,-0.0,-1.6602330621395822e-10,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,3.2372074656450422e-06,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,3.408936890991754e-06,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,2.5178296709782444e-06,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,3.4089337077602977e-06,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,1.61705265782075e-05,291.07196044921875,294.1499938964844,283.7541198730469,282.61767578125,283.4659423828125,282.2314453125,290.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.449395808274858e-05,4.3143200817441496e-11,3.449391442700289e-05,-7.893033034633845e-05,0.0,0.0,0.0,-0.0001942945673363,60.0,-0.2084219306707382,-0.0,-8.112126942405594e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,3.2372074656450422e-06,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,3.408936890991754e-06,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,2.5178296709782444e-06,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,3.4089337077602977e-06,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,1.61705265782075e-05,291.07196044921875,294.1499938964844,283.7541198730469,282.61767578125,283.4659423828125,282.2314453125,290.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.449395808274858e-05,4.3143200817441496e-11,3.449391442700289e-05,-7.893033034633845e-05,0.0,0.0,0.0,-0.0001942945673363,60.0,-0.2084219306707382,-0.0,-8.112126942405594e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,2.1402320271590725e-06,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,2.2537685708812205e-06,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,1.6646259837216348e-06,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,2.253766524518141e-06,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,1.0690905583032873e-05,291.0720520019531,294.1499938964844,283.8499450683594,282.69586181640625,283.4660339355469,282.2318725585937,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805261323810555e-05,2.8523546372061223e-11,2.28052322199801e-05,-5.21837682754267e-05,0.0,0.0,0.0,-0.0001284554600715,60.0,-0.1396722942590713,-0.0,-3.5458098263108084e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,2.1402320271590725e-06,297.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,2.2537685708812205e-06,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,1.6646259837216348e-06,297.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,2.253766524518141e-06,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,1.0690905583032873e-05,291.0720520019531,294.1499938964844,283.8499450683594,282.69586181640625,283.4660339355469,282.2318725585937,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2805261323810555e-05,2.8523546372061223e-11,2.28052322199801e-05,-5.21837682754267e-05,0.0,0.0,0.0,-0.0001284554600715,60.0,-0.1396722942590713,-0.0,-3.5458098263108084e-11,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,1.1103950328106291e-06,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,1.1692999350998434e-06,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,8.636410484541557e-07,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,1.1692987982314662e-06,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,5.5466543926741e-06,291.0720520019531,294.1499938964844,283.947509765625,282.7749938964844,283.4660949707031,282.2320251464844,290.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.18319121611421e-05,1.4798688316441932e-11,1.1831897609226871e-05,-2.7074123863712884e-05,0.0,0.0,0.0,-6.664574902970344e-05,60.0,-0.0833566933870315,-0.0,-9.544400859928803e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,1.1103950328106291e-06,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,1.1692999350998434e-06,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,8.636410484541557e-07,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,1.1692987982314662e-06,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,5.5466543926741e-06,291.0720520019531,294.1499938964844,283.947509765625,282.7749938964844,283.4660949707031,282.2320251464844,290.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.18319121611421e-05,1.4798688316441932e-11,1.1831897609226871e-05,-2.7074123863712884e-05,0.0,0.0,0.0,-6.664574902970344e-05,60.0,-0.0833566933870315,-0.0,-9.544400859928803e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.188103836597293e-07,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,7.569423132736119e-07,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,5.590750902229047e-07,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.569416311525856e-07,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,3.59060777554987e-06,291.0720520019531,294.1499938964844,283.9969177246094,282.8149108886719,283.4660949707031,282.2320251464844,290.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.659359653189313e-06,9.579857740416031e-12,7.659350558242295e-06,-1.75263594428543e-05,0.0,0.0,0.0,-4.3142950744368136e-05,60.0,-0.0598382391035556,-0.0,-3.9996534730024624e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,4.186768194358592e-07,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,4.408870495353767e-07,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,3.256377283378243e-07,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,4.408866516314447e-07,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,2.0913780645059887e-06,291.0720520019531,294.1499938964844,284.0467224121094,282.8550109863281,283.4660949707031,282.2320251464844,290.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.46115200247732e-06,5.579777959119348e-12,4.461146090761758e-06,-1.0208199455519209e-05,0.0,0.0,0.0,-2.5128392735496163e-05,60.0,-0.0398351028561592,-0.0,-1.3569115449307834e-12,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,1.9767220749145054e-07,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,2.081584398183623e-07,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,1.5374514816812734e-07,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,2.0815825507725094e-07,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.874138413579203e-07,291.0720520019531,294.1499938964844,284.1029968261719,282.9001770019531,283.4660949707031,282.2320251464844,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1063240183138987e-06,2.6344653455273592e-12,2.106321517203469e-06,-4.819746209250297e-06,0.0,0.0,0.0,-1.1864322004839778e-05,60.0,-0.0236280914396047,-0.0,-3.024718062821785e-13,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,8.605072565615046e-08,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.061559325118652e-08,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,6.692837928312656e-08,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.06155150914856e-08,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,4.298412932257634e-07,291.0720520019531,294.1499938964844,284.1475524902344,282.93585205078125,283.4660949707031,282.2320251464844,290.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.169629038296988e-07,1.1468702506775565e-12,9.169617101179028e-07,-2.0981924535590224e-06,0.0,0.0,0.0,-5.16496947966516e-06,60.0,-0.0140557577833533,-0.0,-5.731954624485502e-14,0.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,297.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.050000000745058,5.032385619330171e-10,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.050000000745058,5.29934651716246e-10,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.050000000745058,3.9140801710857426e-10,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.050000000745058,5.299342076270364e-10,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.050000000745058,2.5137814052555996e-09,291.0720520019531,291.1499938964844,284.25,283.0174255371094,283.4660949707031,282.2320251464844,290.6235046386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.380455192494081e-09,6.720893034272389e-15,5.380448531155935e-09,-1.2301084595378596e-08,0.0,0.0,0.0,-3.031163942068815e-08,60.0,-0.0032853232696652,-0.0,-1.9603855849116333e-18,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,297.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.050000000745058,5.032385619330171e-10,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.050000000745058,5.29934651716246e-10,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.050000000745058,3.9140801710857426e-10,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.050000000745058,5.299342076270364e-10,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.050000000745058,2.5137814052555996e-09,291.0720520019531,291.1499938964844,284.25,283.0174255371094,283.4660949707031,282.2320251464844,290.6235046386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.380455192494081e-09,6.720893034272389e-15,5.380448531155935e-09,-1.2301084595378596e-08,0.0,0.0,0.0,-3.031163942068815e-08,60.0,-0.0032853232696652,-0.0,-1.9603855849116333e-18,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978820800781,0.6341823935508728,0.050000000745058,0.0408402942121028,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977294921875,0.6341823935508728,0.050000000745058,0.0430068001151084,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.6341823935508728,0.050000000745058,0.0317646786570549,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7973937988281,0.6341823935508728,0.050000000745058,0.0430067926645278,297.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980651855469,0.6341823935508728,0.050000000745058,0.2040057480335235,290.7483215332031,291.1499938964844,284.3018493652344,283.05841064453125,292.4981384277344,294.4159851074219,290.64947509765625,1.0,0.1097151339054107,0.0103285536170005,0.0103285536170005,1.0,1.0,-0.4355798661708832,7.565469104520162e-07,0.4355791211128235,-0.1329533755779266,0.0,0.0,0.0,10.172510147094728,60.0,356.85076904296875,-0.0,12.279117584228516,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
