time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.6313332915306091,0.050000000745058,0.0452351309359073,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.6313332915306091,0.050000000745058,0.047634769231081,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095397949219,0.6313332915306091,0.050000000745058,0.0351828783750534,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.6313332915306091,0.050000000745058,0.047634769231081,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.6313332915306091,0.050000000745058,0.225958839058876,290.8277587890625,291.1499938964844,284.35418701171875,283.0994873046875,293.6983642578125,297.53717041015625,291.021728515625,1.0,0.1210939809679985,0.0206571072340011,0.0206571072340011,1.0,1.0,-0.4819881021976471,2.782280034807627e-06,0.481985330581665,-0.1438861638307571,0.0,0.0,0.0,12.500715255737305,60.0,767.8175048828125,-0.0,16.6810302734375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.045680683106184,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0481039583683013,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0355294197797775,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0481039583683013,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.2281844615936279,291.5018005371094,291.1499938964844,284.4602355957031,283.1817932128906,293.7270812988281,297.6643981933594,291.62762451171875,1.0,0.1406054645776748,0.0413142144680023,0.0413142144680023,1.0,1.0,-0.4867365956306457,2.435653186694253e-05,0.4867122173309326,-0.1450096070766449,0.0,0.0,0.0,20.012556076049805,60.0,762.883056640625,-0.0,23.19183158874512,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.045680683106184,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0481039583683013,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0355294197797775,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.0481039583683013,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4740295410156,0.5709872841835022,0.050000000745058,0.2281844615936279,291.5018005371094,291.1499938964844,284.4602355957031,283.1817932128906,293.7270812988281,297.6643981933594,291.62762451171875,1.0,0.1406054645776748,0.0413142144680023,0.0413142144680023,1.0,1.0,-0.4867365956306457,2.435653186694253e-05,0.4867122173309326,-0.1450096070766449,0.0,0.0,0.0,20.012556076049805,60.0,762.883056640625,-0.0,23.19183158874512,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7136535644531,0.5492414236068726,0.050000000745058,0.0458179302513599,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7136535644531,0.5492414236068726,0.050000000745058,0.0482484847307205,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7136535644531,0.5492414236068726,0.050000000745058,0.0356361679732799,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7136535644531,0.5492414236068726,0.050000000745058,0.0482484847307205,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7136535644531,0.5492414236068726,0.050000000745058,0.2288700342178344,291.7361755371094,291.1499938964844,284.513916015625,283.2229919433594,293.7319030761719,297.6456298828125,291.8446960449219,1.0,0.1490138471126556,0.0516427718102932,0.0516427718102932,1.0,1.0,-0.4881990551948547,6.431248766602948e-05,0.4881347417831421,-0.1453293561935424,0.0,0.0,0.0,23.679866790771484,60.0,694.6324462890625,-0.0,26.346343994140625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92437744140625,0.5324403643608093,0.050000000745058,0.0459493808448314,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.92437744140625,0.5324403643608093,0.050000000745058,0.0483869090676307,297.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92437744140625,0.5324403643608093,0.050000000745058,0.0357384048402309,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.92437744140625,0.5324403643608093,0.050000000745058,0.0483869090676307,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92437744140625,0.5324403643608093,0.050000000745058,0.2295266687870025,291.94451904296875,291.1499938964844,284.5679931640625,283.26416015625,293.736328125,297.6298522949219,292.0438537597656,1.0,0.1565813869237899,0.2413142174482345,0.2413142174482345,0.9923685193061828,1.0,-0.4896000325679779,0.0313698910176754,0.4582301378250122,-0.1145125776529312,0.0,0.0,0.0,27.19888687133789,60.0,627.8821411132812,-0.0,29.380130767822266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0461895130574703,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0486397817730903,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0359251759946346,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0486397817730903,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.2307261824607849,292.3115539550781,291.1499938964844,284.67730712890625,283.34649658203125,293.04638671875,297.60650634765625,292.3880615234375,1.0,0.1694028973579406,0.6206570863723755,0.6206570863723755,0.9771055579185486,1.0,-0.4921588897705078,0.1859079003334045,0.3062509894371032,0.0387266613543033,0.0,0.0,0.0,33.640377044677734,60.0,422.9562377929688,-0.0,34.946929931640625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0461895130574703,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0486397817730903,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0359251759946346,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.0486397817730903,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2948608398437,0.5095369219779968,0.050000000745058,0.2307261824607849,292.3115539550781,291.1499938964844,284.67730712890625,283.34649658203125,293.04638671875,297.60650634765625,292.3880615234375,1.0,0.1694028973579406,0.6206570863723755,0.6206570863723755,0.9771055579185486,1.0,-0.4921588897705078,0.1859079003334045,0.3062509894371032,0.0387266613543033,0.0,0.0,0.0,33.640377044677734,60.0,422.9562377929688,-0.0,34.946929931640625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.0463934876024723,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.048854574561119,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.0360838249325752,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.048854574561119,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.2317450791597366,292.3622741699219,291.1499938964844,284.7879943847656,283.4286499023437,292.0043334960937,297.591064453125,292.3301696777344,1.0,0.1795582920312881,1.0,1.0,0.9618425369262696,1.0,-0.4943322539329529,0.2163542807102203,0.2779779732227325,0.0685199722647667,0.0,0.0,0.0,39.09872817993164,60.0,-50.82876586914063,-0.0,39.74165344238281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.0463934876024723,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.048854574561119,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.0360838249325752,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.048854574561119,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.36724853515625,0.4954353868961334,0.050000000745058,0.2317450791597366,292.3622741699219,291.1499938964844,284.7879943847656,283.4286499023437,292.0043334960937,297.591064453125,292.3301696777344,1.0,0.1795582920312881,1.0,1.0,0.9618425369262696,1.0,-0.4943322539329529,0.2163542807102203,0.2779779732227325,0.0685199722647667,0.0,0.0,0.0,39.09872817993164,60.0,-50.82876586914063,-0.0,39.74165344238281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0465621575713157,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0490321926772594,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0362150110304355,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0490321926772594,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.2325876206159591,292.27862548828125,290.6499938964844,284.8999328613281,283.510498046875,291.99951171875,297.57891845703125,292.269287109375,1.0,0.187516763806343,1.0,1.0,0.9121701717376708,1.0,-0.4961296021938324,0.2183345258235931,0.2777950763702392,0.0700591430068016,0.0,0.0,0.0,43.60929489135742,48.0,-94.10100555419922,-0.0,43.74253845214844,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0465621575713157,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0490321926772594,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0362150110304355,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.0490321926772594,297.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2810974121094,0.4857659041881561,0.050000000745058,0.2325876206159591,292.27862548828125,290.6499938964844,284.8999328613281,283.510498046875,291.99951171875,297.57891845703125,292.269287109375,1.0,0.187516763806343,1.0,1.0,0.9121701717376708,1.0,-0.4961296021938324,0.2183345258235931,0.2777950763702392,0.0700591430068016,0.0,0.0,0.0,43.60929489135742,48.0,-94.10100555419922,-0.0,43.74253845214844,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0466042384505271,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0490765087306499,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0362477414309978,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0490765087306499,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.2327978163957595,292.24578857421875,290.1499938964844,285.012939453125,283.5918884277344,292.00469970703125,297.5694885253906,292.2376403808594,1.0,0.1889610290527343,1.0,1.0,0.8624977469444275,1.0,-0.4965783059597015,0.2201475650072097,0.2764307558536529,0.0717606171965599,0.0,0.0,0.0,44.73487854003906,36.0,-84.36761474609375,-0.0,44.74553680419922,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0466042384505271,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0490765087306499,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0362477414309978,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.0490765087306499,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.247314453125,0.4834830164909363,0.050000000745058,0.2327978163957595,292.24578857421875,290.1499938964844,285.012939453125,283.5918884277344,292.00469970703125,297.5694885253906,292.2376403808594,1.0,0.1889610290527343,1.0,1.0,0.8624977469444275,1.0,-0.4965783059597015,0.2201475650072097,0.2764307558536529,0.0717606171965599,0.0,0.0,0.0,44.73487854003906,36.0,-84.36761474609375,-0.0,44.74553680419922,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.484698474407196,0.050000000745058,0.0465817749500274,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.484698474407196,0.050000000745058,0.0490528531372547,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.484698474407196,0.050000000745058,0.036230269819498,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.484698474407196,0.050000000745058,0.0490528531372547,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2305603027344,0.484698474407196,0.050000000745058,0.2326856106519699,292.2289123535156,290.1499938964844,285.0697937011719,283.63238525390625,292.0014343261719,297.565673828125,292.2201843261719,1.0,0.1877675652503967,1.0,1.0,0.8376615643501282,1.0,-0.4963390529155731,0.2211323827505111,0.2752066552639007,0.0728000253438949,0.0,0.0,0.0,44.134315490722656,36.0,-79.17782592773438,-0.0,44.2104606628418,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2125549316406,0.4872031211853027,0.050000000745058,0.0465359576046466,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2125549316406,0.4872031211853027,0.050000000745058,0.0490046069025993,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2125549316406,0.4872031211853027,0.050000000745058,0.0361946336925029,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2125549316406,0.4872031211853027,0.050000000745058,0.0490046069025993,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2125549316406,0.4872031211853027,0.050000000745058,0.2324567437171936,292.2107849121094,289.6499938964844,285.1268615722656,283.6727294921875,291.9784545898437,297.5623779296875,292.2012023925781,1.0,0.1854871958494186,1.0,1.0,0.7994257211685181,1.0,-0.495850920677185,0.2230391651391983,0.2728117704391479,0.0748170912265777,0.0,0.0,0.0,42.90946578979492,25.0,-77.07667541503906,-0.0,43.12069320678711,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4919188916683197,0.050000000745058,0.0464524924755096,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4919188916683197,0.050000000745058,0.0489167124032974,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4919188916683197,0.050000000745058,0.0361297167837619,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4919188916683197,0.050000000745058,0.0489167124032974,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.18560791015625,0.4919188916683197,0.050000000745058,0.2320398241281509,292.1833801269531,289.6499938964844,285.2001953125,283.7240905761719,291.9162292480469,297.558837890625,292.1709289550781,1.0,0.18138487637043,1.0,1.0,0.7504838705062866,1.0,-0.4949616491794586,0.2266371399164199,0.2683244943618774,0.0786146745085716,0.0,0.0,0.0,40.67808532714844,25.0,-83.21372985839844,-0.0,41.14075469970703,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.4953416883945465,0.050000000745058,0.0463950149714946,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.4953416883945465,0.050000000745058,0.0488561876118183,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.4953416883945465,0.050000000745058,0.0360850133001804,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.4953416883945465,0.050000000745058,0.0488561876118183,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669311523437,0.4953416883945465,0.050000000745058,0.2317527085542678,292.1643371582031,289.1499938964844,285.2415466308594,283.7528381347656,291.86236572265625,297.5570983886719,292.149658203125,1.0,0.1785214692354202,1.0,1.0,0.7229540944099426,1.0,-0.4943492114543915,0.2294459193944931,0.2649032771587372,0.0815594494342804,0.0,0.0,0.0,39.141483306884766,25.0,-91.19483947753906,-0.0,39.78135681152344,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.5021165609359741,0.050000000745058,0.0462903268635273,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.5021165609359741,0.050000000745058,0.0487459413707256,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.5021165609359741,0.050000000745058,0.0360035859048366,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.5021165609359741,0.050000000745058,0.0487459413707256,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1016540527344,0.5021165609359741,0.050000000745058,0.231229767203331,292.0975341796875,289.1499938964844,285.3475036621094,283.82574462890625,291.63165283203125,297.5533752441406,292.07379150390625,1.0,0.1735306531190872,1.0,1.0,0.6526814699172974,1.0,-0.4932335317134857,0.2409524023532867,0.252281129360199,0.0932831913232803,0.0,0.0,0.0,36.34354019165039,25.0,-132.4215087890625,-0.0,37.3154182434082,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941772460937,0.5026605725288391,0.050000000745058,0.0462824553251266,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941772460937,0.5026605725288391,0.050000000745058,0.0487376525998115,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941772460937,0.5026605725288391,0.050000000745058,0.0359974652528762,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941772460937,0.5026605725288391,0.050000000745058,0.0487376525998115,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0941772460937,0.5026605725288391,0.050000000745058,0.2311904430389404,292.0898742675781,288.6499938964844,285.3568725585937,283.8321228027344,291.60272216796875,297.5531005859375,292.06500244140625,1.0,0.1731384843587875,1.0,1.0,0.6464824676513672,1.0,-0.4931496679782867,0.2423476278781891,0.2508020401000976,0.0946924984455108,0.0,0.0,0.0,36.13325881958008,25.0,-137.9638671875,-0.0,37.13060760498047,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0461970977485179,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0486477687954902,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0359310768544673,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0486477687954902,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.2307640761137008,291.9427490234375,288.1499938964844,285.4726257324219,283.9104309082031,290.6454467773437,297.5495910644531,291.87957763671875,1.0,0.1688411086797714,1.0,1.0,0.5213432312011719,1.0,-0.4922400712966919,0.2880270481109619,0.2042130231857299,0.1403881013393402,0.0,0.0,0.0,33.85689926147461,25.0,-327.3798522949219,-0.0,35.13862609863281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0461970977485179,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0486477687954902,297.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0359310768544673,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.0486477687954902,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5089412331581116,0.050000000745058,0.2307640761137008,291.9427490234375,288.1499938964844,285.4726257324219,283.9104309082031,290.6454467773437,297.5495910644531,291.87957763671875,1.0,0.1688411086797714,1.0,1.0,0.5213432312011719,1.0,-0.4922400712966919,0.2880270481109619,0.2042130231857299,0.1403881013393402,0.0,0.0,0.0,33.85689926147461,25.0,-327.3798522949219,-0.0,35.13862609863281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7275085449219,0.5128533840179443,0.050000000745058,0.0461487099528312,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7275085449219,0.5128533840179443,0.050000000745058,0.0485968142747879,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7275085449219,0.5128533840179443,0.050000000745058,0.035893440246582,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7275085449219,0.5128533840179443,0.050000000745058,0.0485968142747879,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7275085449219,0.5128533840179443,0.050000000745058,0.2305223643779754,291.7083740234375,288.1499938964844,285.5534973144531,283.96441650390625,289.4864501953125,297.5467529296875,291.5923156738281,1.0,0.1663680523633957,1.0,1.0,0.4340997636318207,1.0,-0.4917244613170624,0.3391595780849457,0.1525648981332779,0.1914145648479461,0.0,0.0,0.0,32.56998443603516,25.0,-589.1677856445312,-0.0,34.019832611083984,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.5144374966621399,0.050000000745058,0.0461300648748874,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.5144374966621399,0.050000000745058,0.048577181994915,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.5144374966621399,0.050000000745058,0.0358789414167404,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.5144374966621399,0.050000000745058,0.048577181994915,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5827941894531,0.5144374966621399,0.050000000745058,0.2304292321205139,291.55889892578125,287.6499938964844,285.5886535644531,283.9876708984375,288.91851806640625,297.545166015625,291.4178161621094,1.0,0.1654078513383865,1.0,1.0,0.3962039947509765,1.0,-0.491525799036026,0.3635101616382599,0.1280156373977661,0.2157015949487686,0.0,0.0,0.0,32.0748405456543,25.0,-720.1650390625,-0.0,33.59085464477539,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.5169022083282471,0.050000000745058,0.0461020730435848,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.5169022083282471,0.050000000745058,0.0485477037727832,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.5169022083282471,0.050000000745058,0.0358571670949459,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.5169022083282471,0.050000000745058,0.0485477037727832,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.5169022083282471,0.050000000745058,0.2302893996238708,291.2478942871094,287.6499938964844,285.6467590332031,284.0258483886719,288.0118713378906,297.5418395996094,291.0692443847656,1.0,0.1639561802148819,1.0,1.0,0.3336343765258789,1.0,-0.4912275373935699,0.4015716016292572,0.0896559134125709,0.2536579370498657,0.0,0.0,0.0,31.33168601989746,25.0,-928.0311889648438,-0.0,32.94807052612305,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9044494628906,0.5576151013374329,0.1363820284605026,0.0544129386544227,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5208232402801514,0.050000000745058,0.0485032871365547,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5208232402801514,0.050000000745058,0.0358243621885776,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5208232402801514,0.050000000745058,0.0485032871365547,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90777587890625,0.5208232402801514,0.050000000745058,0.230078712105751,290.8695983886719,287.1499938964844,285.7048645019531,284.0636901855469,287.225830078125,297.53741455078125,290.6642150878906,1.0,0.1627561151981353,1.0,1.0,0.2669074833393097,1.0,-0.500764012336731,0.4428798854351043,0.0578841418027877,0.2919591963291168,0.0,0.0,0.0,30.2777099609375,43.0,-1097.376708984375,-0.0,32.968387603759766,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.799072265625,0.7403103709220886,0.1313404291868209,0.1204405650496482,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0484671257436275,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0357976555824279,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0484671257436275,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.2299071848392486,289.8349304199219,286.6499938964844,285.821044921875,284.1383361816406,286.2824401855469,297.5237731933594,289.6200866699219,1.0,0.1697480976581573,1.0,1.0,0.1334537416696548,1.0,-0.5797209143638611,0.5620658993721008,0.0176550634205341,0.3936875462532043,0.0,0.0,0.0,30.00325584411621,31.0,-1360.635986328125,-0.0,40.72067260742188,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.799072265625,0.7403103709220886,0.1313404291868209,0.1204405650496482,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0484671257436275,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0357976555824279,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.0484671257436275,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.5241827368736267,0.050000000745058,0.2299071848392486,289.8349304199219,286.6499938964844,285.821044921875,284.1383361816406,286.2824401855469,297.5237731933594,289.6200866699219,1.0,0.1697480976581573,1.0,1.0,0.1334537416696548,1.0,-0.5797209143638611,0.5620658993721008,0.0176550634205341,0.3936875462532043,0.0,0.0,0.0,30.00325584411621,31.0,-1360.635986328125,-0.0,40.72067260742188,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93603515625,0.7291807532310486,0.1271241456270218,0.1162692978978157,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.5214635729789734,0.050000000745058,0.04849598929286,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.5214635729789734,0.1223707273602485,0.0358189716935157,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.5214635729789734,0.050000000745058,0.04849598929286,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242614746094,0.5214635729789734,0.050000000745058,0.2300440967082977,288.96502685546875,286.6499938964844,285.9276428222656,284.2056884765625,285.9173278808594,297.5046691894531,288.7835388183594,1.0,0.1699606329202652,1.0,1.0,0.0108181741088628,1.0,-0.5749711394309998,0.5749685168266296,2.5962960990000283e-06,0.4075241088867187,0.0,0.0,0.0,30.69769287109375,31.0,-1257.4698486328125,-0.0,40.89101791381836,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86773681640625,0.730572521686554,0.1268368065357208,0.1159582436084747,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538269042969,0.5232170224189758,0.050000000745058,0.0484772399067878,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9496154785156,0.5613164901733398,0.1226064637303352,0.0424843579530715,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538269042969,0.5232170224189758,0.050000000745058,0.0484772399067878,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9538269042969,0.5232170224189758,0.050000000745058,0.2299551516771316,288.8956298828125,286.1499938964844,285.9370422363281,284.2115478515625,285.9262390136719,297.5028381347656,288.7193603515625,1.0,0.1698629111051559,1.0,1.0,0.0,1.0,-0.5824140310287476,0.5824132561683655,7.292826467164559e-07,0.4129781723022461,0.0,0.0,0.0,30.27993965148925,49.0,-1235.2666015625,-0.0,41.29465866088867,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2355041503906,0.7242059707641602,0.1243803277611732,0.1135502681136131,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.5217602849006653,0.050000000745058,0.048492569476366,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.238037109375,0.7127532362937927,0.1175136938691139,0.0840176567435264,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.5217602849006653,0.050000000745058,0.048492569476366,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.5217602849006653,0.050000000745058,0.2300278693437576,288.25213623046875,286.1499938964844,286.0292358398437,284.2687683105469,286.0189819335937,297.4837646484375,288.117919921875,1.0,0.176410362124443,1.0,1.0,0.0,1.0,-0.6295233964920044,0.6295229196548462,4.741037002986559e-07,0.4510594308376312,0.0,0.0,0.0,31.07961845397949,49.0,-1037.853515625,-0.0,47.53711700439453,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.10137939453125,0.7184101343154907,0.1238693967461586,0.1130758300423622,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.5175967216491699,0.050000000745058,0.0485390834510326,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037292480469,0.7052388191223145,0.1159284263849258,0.0832422003149986,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.5175967216491699,0.050000000745058,0.0485390834510326,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672058105469,0.5175967216491699,0.050000000745058,0.2302485108375549,288.1163330078125,286.1499938964844,286.0527038574219,284.2831726074219,286.0424499511719,297.4786682128906,287.9945068359375,1.0,0.1785568296909332,1.0,1.0,0.0,1.0,-0.6284007430076599,0.6284002661705017,4.729906493139424e-07,0.450160950422287,0.0,0.0,0.0,32.24759292602539,37.0,-972.0697021484376,-0.0,48.650089263916016,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7216796875,0.7095033526420593,0.1225861012935638,0.1117433384060859,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.5127033591270447,0.050000000745058,0.0485981777310371,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72442626953125,0.6889940500259399,0.1117155253887176,0.080000102519989,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.5127033591270447,0.050000000745058,0.0485981777310371,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77008056640625,0.5127033591270447,0.1120293363928794,0.2305288314819336,287.7328186035156,286.1499938964844,286.1330871582031,284.33209228515625,286.1227722167969,297.4609069824219,287.63970947265625,1.0,0.1801156103610992,1.0,1.0,0.0,1.0,-0.623388946056366,0.6233885288238525,4.680242966514925e-07,0.4461241662502289,0.0,0.0,0.0,33.699649810791016,37.0,-760.0579833984375,-0.0,49.57884979248047,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537109375,0.7751410007476807,0.1223862096667289,0.1108982488512992,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.5727726817131042,0.050000000745058,0.0480924099683761,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5577087402344,0.7515962719917297,0.1105901151895523,0.0785796120762825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.5727726817131042,0.050000000745058,0.0480924099683761,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57684326171875,0.7079780101776123,0.1115179434418678,0.417997807264328,287.55535888671875,286.25,286.1679077148437,284.3530578613281,286.1597900390625,297.4473876953125,287.4487609863281,1.0,0.1833468675613403,1.0,1.0,0.0,1.0,-0.8442761301994324,0.8442754149436951,7.125391903173295e-07,0.6234620809555054,0.0,0.0,0.0,23.01540184020996,40.0,-769.0845336914062,-0.0,67.41154479980469,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2092590332031,0.8044307231903076,0.1217629313468933,0.1103288978338241,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705383300781,0.5981194376945496,0.050000000745058,0.0479567423462867,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137145996094,0.7756271362304688,0.1087150573730468,0.0771385058760643,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705383300781,0.5981194376945496,0.050000000745058,0.0479567423462867,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.7732980847358704,0.1075348705053329,0.4910329282283783,287.20477294921875,286.25,286.2252502441406,284.3873596191406,286.2183532714844,297.390625,287.13751220703125,1.0,0.188510924577713,1.0,1.0,0.0,1.0,-0.9293633103370668,0.9293624758720398,8.24560459022905e-07,0.694732666015625,0.0,0.0,0.0,20.572185516357425,40.0,-698.8961181640625,-0.0,78.3199234008789,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
