time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119760,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.7723708748817444,0.1211260929703712,0.1098554953932762,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.5725122094154358,0.050000000745058,0.0480930693447589,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.74321448802948,0.1069483235478401,0.0759431570768356,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04547119140625,0.5725122094154358,0.050000000745058,0.0480930693447589,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7383543848991394,0.103682555258274,0.4776074588298797,287.0083312988281,286.3500061035156,286.2824401855469,284.421142578125,286.27545166015625,297.3349914550781,286.96893310546875,1.0,0.1922518014907837,1.0,1.0,0.0,1.0,-0.9115856289863586,0.9115847945213318,8.006841198948678e-07,0.6804119348526001,0.0,0.0,0.0,23.823087692260746,28.0,-541.4517211914062,-0.0,80.16213989257812,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8403015136719,0.7518747448921204,0.1206200793385505,0.1093621179461479,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.5551996231079102,0.050000000745058,0.0482038781046867,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.7213579416275024,0.1050101146101951,0.0744919404387474,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.5551996231079102,0.050000000745058,0.0482038781046867,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428649902344,0.7106121182441711,0.0994199886918068,0.4568182528018951,286.8392333984375,286.3500061035156,286.36444091796875,284.4689636230469,286.3572692871094,297.2739562988281,286.8138122558594,1.0,0.1931753009557724,1.0,1.0,0.0,1.0,-0.8845644593238831,0.884563684463501,7.650819497939665e-07,0.6584169864654541,0.0,0.0,0.0,26.322189331054688,28.0,-354.8696594238281,-0.0,79.10035705566406,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7924499511719,0.7490743398666382,0.1205214485526084,0.109246626496315,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.5528444051742554,0.050000000745058,0.0482205152511596,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.7175738215446472,0.1044477075338363,0.0740439742803573,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.80908203125,0.5528444051742554,0.050000000745058,0.0482205152511596,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7947998046875,0.7044104933738708,0.0981028527021408,0.4502374529838562,286.7916259765625,286.45001220703125,286.39617919921875,284.4872741699219,286.38897705078125,297.2553405761719,286.77020263671875,1.0,0.1927089542150497,1.0,1.0,0.0,1.0,-0.8760285377502441,0.8760277628898621,7.540385240645264e-07,0.6514642238616943,0.0,0.0,0.0,26.648033142089844,25.0,-297.3265075683594,-0.0,78.07257080078125,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816101074219,0.7433622479438782,0.1205245405435562,0.1091566011309623,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.5476889610290527,0.050000000745058,0.0482584834098815,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7085034847259521,0.103096418082714,0.0729511827230453,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.5476889610290527,0.050000000745058,0.0482584834098815,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829528808594,0.6886643767356873,0.0945430472493171,0.4324366152286529,286.68133544921875,286.54998779296875,286.50897216796875,284.5513610839844,286.50164794921875,297.2059936523437,286.67144775390625,1.0,0.1915091127157211,1.0,1.0,0.0,1.0,-0.8533324003219604,0.8533316850662231,7.251436500155251e-07,0.6329700946807861,0.0,0.0,0.0,27.359262466430664,25.0,-142.14735412597656,-0.0,75.1740951538086,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6816101074219,0.7433622479438782,0.1205245405435562,0.1091566011309623,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.5476889610290527,0.050000000745058,0.0482584834098815,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.7085034847259521,0.103096418082714,0.0729511827230453,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.5476889610290527,0.050000000745058,0.0482584834098815,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829528808594,0.6886643767356873,0.0945430472493171,0.4324366152286529,286.68133544921875,286.54998779296875,286.50897216796875,284.5513610839844,286.50164794921875,297.2059936523437,286.67144775390625,1.0,0.1915091127157211,1.0,1.0,0.0,1.0,-0.8533324003219604,0.8533316850662231,7.251436500155251e-07,0.6329700946807861,0.0,0.0,0.0,27.359262466430664,25.0,-142.14735412597656,-0.0,75.1740951538086,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414489746094,0.7426060438156128,0.1210865229368209,0.1095429807901382,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.5462038516998291,0.050000000745058,0.0482698827981948,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64166259765625,0.7048832178115845,0.1024197340011596,0.0723839327692985,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.5462038516998291,0.050000000745058,0.0482698827981948,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418151855469,0.6804553270339966,0.0922556295990943,0.4209559261798858,286.64141845703125,286.6499938964844,286.62066650390625,284.6132507324219,286.61328125,297.19256591796875,286.6397705078125,1.0,0.1902791261672973,1.0,1.0,0.0,1.0,-0.8393614292144775,0.839360773563385,7.076917540871364e-07,0.6215823292732239,0.0,0.0,0.0,27.49637031555176,25.0,-41.856327056884766,-0.0,73.00824737548828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6414489746094,0.7426060438156128,0.1210865229368209,0.1095429807901382,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.5462038516998291,0.050000000745058,0.0482698827981948,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64166259765625,0.7048832178115845,0.1024197340011596,0.0723839327692985,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434631347656,0.5462038516998291,0.050000000745058,0.0482698827981948,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6418151855469,0.6804553270339966,0.0922556295990943,0.4209559261798858,286.64141845703125,286.6499938964844,286.62066650390625,284.6132507324219,286.61328125,297.19256591796875,286.6397705078125,1.0,0.1902791261672973,1.0,1.0,0.0,1.0,-0.8393614292144775,0.839360773563385,7.076917540871364e-07,0.6215823292732239,0.0,0.0,0.0,27.49637031555176,25.0,-41.856327056884766,-0.0,73.00824737548828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64556884765625,0.7442326545715332,0.1219454854726791,0.1102175712585449,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.5463826060295105,0.050000000745058,0.048268549144268,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6453552246094,0.7043308019638062,0.1021886616945266,0.0721642225980758,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441650390625,0.5463826060295105,0.050000000745058,0.048268549144268,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6451721191406,0.6769780516624451,0.0909912884235382,0.4145826697349548,286.6455993652344,286.6499938964844,286.7119445800781,284.6626281738281,286.7045593261719,297.1950988769531,286.6488647460937,1.0,0.1893182545900344,1.0,1.0,0.0,1.0,-0.8322538733482361,0.8322532176971436,6.989094458731415e-07,0.6157873272895813,0.0,0.0,0.0,27.386245727539062,25.0,14.169572830200195,-0.0,71.67080688476562,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6497802734375,0.744774580001831,0.1221676990389823,0.1103978157043457,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.5465301871299744,0.050000000745058,0.0482674241065979,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64947509765625,0.7044142484664917,0.1021692529320716,0.0721398741006851,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.5465301871299744,0.050000000745058,0.0482674241065979,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6492614746094,0.6765159964561462,0.0907784029841423,0.4135055541992187,286.6498107910156,286.75,286.7310791015625,284.6728515625,286.72369384765625,297.1959228515625,286.6539306640625,1.0,0.1891271322965622,1.0,1.0,0.0,1.0,-0.8311455249786377,0.8311448097229004,6.975456017244142e-07,0.6148834228515625,0.0,0.0,0.0,27.34589576721192,25.0,23.67027282714844,-0.0,71.43099975585938,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66705322265625,0.746627151966095,0.1228752061724662,0.1109800636768341,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.5470979809761047,0.050000000745058,0.0482631027698516,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66650390625,0.7049354314804077,0.1021596789360046,0.0721044838428497,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634826660156,0.5470979809761047,0.050000000745058,0.0482631027698516,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661376953125,0.6755749583244324,0.0902486518025398,0.4108169376850128,286.66705322265625,286.75,286.7857666015625,284.7017517089844,286.7784118652344,297.1986694335937,286.67333984375,1.0,0.1886048167943954,1.0,1.0,0.0,1.0,-0.8285641074180603,0.8285634517669678,6.943751031940337e-07,0.6127776503562927,0.0,0.0,0.0,27.20891761779785,25.0,47.43317413330078,-0.0,70.8138656616211,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69097900390625,0.7488641142845154,0.1236794963479042,0.1116532534360885,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5478342175483704,0.050000000745058,0.0482575371861457,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.7058043479919434,0.1022114902734756,0.0721150636672973,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861877441406,0.5478342175483704,0.050000000745058,0.0482575371861457,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.6751119494438171,0.0898239240050315,0.4086488783359527,286.69097900390625,286.8500061035156,286.8400573730469,284.73004150390625,286.832763671875,297.201904296875,286.6990661621094,1.0,0.1881247609853744,1.0,1.0,0.0,1.0,-0.8267689347267151,0.8267682790756226,6.921747512933507e-07,0.6113124489784241,0.0,0.0,0.0,27.048778533935547,25.0,66.654052734375,-0.0,70.2952651977539,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.7542112469673157,0.1255374103784561,0.1132343262434005,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.5496096014976501,0.050000000745058,0.0482442900538444,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.753173828125,0.7082577347755432,0.1024619340896606,0.0722464621067047,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.5496096014976501,0.050000000745058,0.0482442900538444,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523498535156,0.6751869320869446,0.0892136543989181,0.4054963290691376,286.7540588378906,286.95001220703125,286.9474792480469,284.7847595214844,286.94024658203125,297.2098388671875,286.7648010253906,1.0,0.1872977763414383,1.0,1.0,0.0,1.0,-0.8250081539154053,0.8250074982643127,6.900189646330546e-07,0.6098724603652954,0.0,0.0,0.0,26.694541931152344,25.0,94.76351928710938,-0.0,69.51175689697266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.7542112469673157,0.1255374103784561,0.1132343262434005,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.5496096014976501,0.050000000745058,0.0482442900538444,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.753173828125,0.7082577347755432,0.1024619340896606,0.0722464621067047,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.5496096014976501,0.050000000745058,0.0482442900538444,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523498535156,0.6751869320869446,0.0892136543989181,0.4054963290691376,286.7540588378906,286.95001220703125,286.9474792480469,284.7847595214844,286.94024658203125,297.2098388671875,286.7648010253906,1.0,0.1872977763414383,1.0,1.0,0.0,1.0,-0.8250081539154053,0.8250074982643127,6.900189646330546e-07,0.6098724603652954,0.0,0.0,0.0,26.694541931152344,25.0,94.76351928710938,-0.0,69.51175689697266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.760417103767395,0.1276787370443344,0.1150820404291153,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.5515778064727783,0.050000000745058,0.0482298992574214,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7112631797790527,0.102864108979702,0.0724922120571136,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.5515778064727783,0.050000000745058,0.0482298992574214,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82965087890625,0.6761349439620972,0.0888379961252212,0.4035021066665649,286.8316955566406,287.04998779296875,287.0531616210937,284.8368225097656,287.0460510253906,297.219482421875,286.8441467285156,1.0,0.186649665236473,1.0,1.0,0.0,1.0,-0.8250923156738281,0.8250916004180908,6.901183837726421e-07,0.6099352836608887,0.0,0.0,0.0,26.33097076416016,25.0,112.85369873046876,-0.0,69.01512145996094,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.760417103767395,0.1276787370443344,0.1150820404291153,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.5515778064727783,0.050000000745058,0.0482298992574214,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306579589844,0.7112631797790527,0.102864108979702,0.0724922120571136,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.5515778064727783,0.050000000745058,0.0482298992574214,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82965087890625,0.6761349439620972,0.0888379961252212,0.4035021066665649,286.8316955566406,287.04998779296875,287.0531616210937,284.8368225097656,287.0460510253906,297.219482421875,286.8441467285156,1.0,0.186649665236473,1.0,1.0,0.0,1.0,-0.8250923156738281,0.8250916004180908,6.901183837726421e-07,0.6099352836608887,0.0,0.0,0.0,26.33097076416016,25.0,112.85369873046876,-0.0,69.01512145996094,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.7672330141067505,0.1300683319568634,0.1171560958027839,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.5535825490951538,0.050000000745058,0.0482155531644821,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.714484691619873,0.1033781245350837,0.0728223919868469,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.5535825490951538,0.050000000745058,0.0482155531644821,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.6775914430618286,0.0886260494589805,0.4023131728172302,286.91864013671875,287.1499938964844,287.15692138671875,284.8861999511719,287.14996337890625,297.2306823730469,286.93212890625,1.0,0.1861721128225326,1.0,1.0,0.0,1.0,-0.8265160918235779,0.8265154361724854,6.91855291279353e-07,0.6110891103744507,0.0,0.0,0.0,25.982728958129883,25.0,124.17666625976562,-0.0,68.75537109375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.7672330141067505,0.1300683319568634,0.1171560958027839,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.5535825490951538,0.050000000745058,0.0482155531644821,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.714484691619873,0.1033781245350837,0.0728223919868469,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.5535825490951538,0.050000000745058,0.0482155531644821,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.6775914430618286,0.0886260494589805,0.4023131728172302,286.91864013671875,287.1499938964844,287.15692138671875,284.8861999511719,287.14996337890625,297.2306823730469,286.93212890625,1.0,0.1861721128225326,1.0,1.0,0.0,1.0,-0.8265160918235779,0.8265154361724854,6.91855291279353e-07,0.6110891103744507,0.0,0.0,0.0,25.982728958129883,25.0,124.17666625976562,-0.0,68.75537109375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.7746857404708862,0.1327785551548004,0.1194989010691642,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.5555712580680847,0.050000000745058,0.0482016168534755,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.7178054451942444,0.1039786413311958,0.0732171982526779,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.5555712580680847,0.050000000745058,0.0482016168534755,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.6793738603591919,0.0885329842567443,0.4017031788825989,287.01123046875,287.25,287.2586669921875,284.9327087402344,287.2518615722656,297.2445373535156,287.0252990722656,1.0,0.1858529448509216,1.0,1.0,0.0,1.0,-0.8290358781814575,0.8290351629257202,6.949375688236614e-07,0.6131347417831421,0.0,0.0,0.0,25.656593322753903,25.0,130.90728759765625,-0.0,68.70213317871094,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.7746857404708862,0.1327785551548004,0.1194989010691642,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.5555712580680847,0.050000000745058,0.0482016168534755,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101013183594,0.7178054451942444,0.1039786413311958,0.0732171982526779,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.002197265625,0.5555712580680847,0.050000000745058,0.0482016168534755,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.6793738603591919,0.0885329842567443,0.4017031788825989,287.01123046875,287.25,287.2586669921875,284.9327087402344,287.2518615722656,297.2445373535156,287.0252990722656,1.0,0.1858529448509216,1.0,1.0,0.0,1.0,-0.8290358781814575,0.8290351629257202,6.949375688236614e-07,0.6131347417831421,0.0,0.0,0.0,25.656593322753903,25.0,130.90728759765625,-0.0,68.70213317871094,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.7786398530006409,0.1342386901378631,0.1207747310400009,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.5565488338470459,0.050000000745058,0.048194870352745,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.7194830179214478,0.1043050587177276,0.0734344869852066,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.5565488338470459,0.050000000745058,0.048194870352745,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.056396484375,0.680351734161377,0.0885223895311355,0.401572048664093,287.0588684082031,287.25,287.3087158203125,284.95489501953125,287.302001953125,297.2523498535156,287.0730895996094,1.0,0.1857496500015258,1.0,1.0,0.0,1.0,-0.8306542038917542,0.8306534886360168,6.969219725760922e-07,0.6144493818283081,0.0,0.0,0.0,25.502979278564453,25.0,133.00489807128906,-0.0,68.7463150024414,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10760498046875,0.7826908826828003,0.1357522457838058,0.1221032366156578,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.5575054287910461,0.050000000745058,0.0481883324682712,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.7211578488349915,0.1046457067131996,0.0736626237630844,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.5575054287910461,0.050000000745058,0.0481883324682712,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045227050781,0.6813656687736511,0.0885316580533981,0.4015373885631561,287.1070556640625,287.3500061035156,287.3581848144531,284.976318359375,287.3515625,297.260498046875,287.1213684082031,1.0,0.1856810748577118,1.0,1.0,0.0,1.0,-0.8324649930000305,0.8324642777442932,6.991465966166288e-07,0.6159208416938782,0.0,0.0,0.0,25.356765747070312,25.0,134.45086669921875,-0.0,68.83199310302734,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1853942871094,0.789311945438385,0.1382715106010437,0.1243213564157486,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1753234863281,0.5589834451675415,0.050000000745058,0.0481783561408519,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1836242675781,0.7238197326660156,0.1052159592509269,0.0740468353033065,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1753234863281,0.5589834451675415,0.050000000745058,0.0481783561408519,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.18218994140625,0.6830371618270874,0.0885820090770721,0.4016540050506592,287.18475341796875,287.3500061035156,287.4361267089844,285.009033203125,287.4296569824219,297.27362060546875,287.1991271972656,1.0,0.1856385469436645,1.0,1.0,0.0,1.0,-0.8357041478157043,0.835703432559967,7.031367772469821e-07,0.6185533404350281,0.0,0.0,0.0,25.138731002807617,25.0,135.66871643066406,-0.0,69.04717254638672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.7909874320030212,0.1389185339212417,0.1248920783400535,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.5593423843383789,0.050000000745058,0.0481759570538997,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.7244809865951538,0.1053627729415893,0.0741461217403411,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947937011719,0.5593423843383789,0.050000000745058,0.0481759570538997,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.6834616661071777,0.0886006355285644,0.4017123878002167,287.2042541503906,287.45001220703125,287.4553527832031,285.01690673828125,287.4489440917969,297.276611328125,287.2185974121094,1.0,0.1856400221586227,1.0,1.0,0.0,1.0,-0.8365725874900818,0.8365718722343445,7.042087872832781e-07,0.6192591190338135,0.0,0.0,0.0,25.08723258972168,25.0,135.79739379882812,-0.0,69.11486053466797,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.7994511127471924,0.1422534435987472,0.1278374940156936,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.5610721111297607,0.050000000745058,0.0481645017862319,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30047607421875,0.7277606129646301,0.1061194241046905,0.0746596902608871,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.5610721111297607,0.050000000745058,0.0481645017862319,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.6856113076210022,0.0887261852622032,0.4021604061126709,287.3016052246094,287.54998779296875,287.54998779296875,285.05438232421875,287.5437927246094,297.29156494140625,287.3158264160156,1.0,0.185715913772583,1.0,1.0,0.0,1.0,-0.8412339687347412,0.8412332534790039,7.099802132870536e-07,0.6230481266975403,0.0,0.0,0.0,24.84725570678711,25.0,135.57281494140625,-0.0,69.53144836425781,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3023681640625,0.7994511127471924,0.1422534435987472,0.1278374940156936,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.5610721111297607,0.050000000745058,0.0481645017862319,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30047607421875,0.7277606129646301,0.1061194241046905,0.0746596902608871,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921447753906,0.5610721111297607,0.050000000745058,0.0481645017862319,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.6856113076210022,0.0887261852622032,0.4021604061126709,287.3016052246094,287.54998779296875,287.54998779296875,285.05438232421875,287.5437927246094,297.29156494140625,287.3158264160156,1.0,0.185715913772583,1.0,1.0,0.0,1.0,-0.8412339687347412,0.8412332534790039,7.099802132870536e-07,0.6230481266975403,0.0,0.0,0.0,24.84725570678711,25.0,135.57281494140625,-0.0,69.53144836425781,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8079794645309448,0.1457444578409195,0.1309264004230499,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.5626981258392334,0.050000000745058,0.0481539107859134,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.7309988141059875,0.1069077923893928,0.0751973912119865,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.5626981258392334,0.050000000745058,0.0481539107859134,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.6877886652946472,0.0888983160257339,0.4028320908546448,287.3983459472656,287.6499938964844,287.6433410644531,285.0887756347656,287.6371765136719,297.3067932128906,287.4123840332031,1.0,0.1858959794044494,1.0,1.0,0.0,1.0,-0.8463671803474426,0.8463664650917053,7.16367537734186e-07,0.6272194981575012,0.0,0.0,0.0,24.634321212768555,25.0,134.56105041503906,-0.0,70.06692504882812,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8079794645309448,0.1457444578409195,0.1309264004230499,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.5626981258392334,0.050000000745058,0.0481539107859134,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.7309988141059875,0.1069077923893928,0.0751973912119865,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888854980469,0.5626981258392334,0.050000000745058,0.0481539107859134,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.395751953125,0.6877886652946472,0.0888983160257339,0.4028320908546448,287.3983459472656,287.6499938964844,287.6433410644531,285.0887756347656,287.6371765136719,297.3067932128906,287.4123840332031,1.0,0.1858959794044494,1.0,1.0,0.0,1.0,-0.8463671803474426,0.8463664650917053,7.16367537734186e-07,0.6272194981575012,0.0,0.0,0.0,24.634321212768555,25.0,134.56105041503906,-0.0,70.06692504882812,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8161868453025818,0.1493771374225616,0.134145975112915,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.5642306804656982,0.050000000745058,0.0481440722942352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.73420250415802,0.1077209711074829,0.0757540538907051,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.5642306804656982,0.050000000745058,0.0481440722942352,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.6899821162223816,0.0891098082065582,0.4036906957626343,287.4945373535156,287.75,287.7366638183594,285.120361328125,287.73052978515625,297.32208251953125,287.5084228515625,1.0,0.1861675828695297,1.0,1.0,0.0,1.0,-0.8519060611724854,0.851905345916748,7.232961820591299e-07,0.6317171454429626,0.0,0.0,0.0,24.445161819458008,25.0,133.735595703125,-0.0,70.70795440673828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8161868453025818,0.1493771374225616,0.134145975112915,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.5642306804656982,0.050000000745058,0.0481440722942352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.73420250415802,0.1077209711074829,0.0757540538907051,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.485107421875,0.5642306804656982,0.050000000745058,0.0481440722942352,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.6899821162223816,0.0891098082065582,0.4036906957626343,287.4945373535156,287.75,287.7366638183594,285.120361328125,287.73052978515625,297.32208251953125,287.5084228515625,1.0,0.1861675828695297,1.0,1.0,0.0,1.0,-0.8519060611724854,0.851905345916748,7.232961820591299e-07,0.6317171454429626,0.0,0.0,0.0,24.445161819458008,25.0,133.735595703125,-0.0,70.70795440673828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5434875488281,0.8201932907104492,0.1512443423271179,0.1358021199703216,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.5649651885032654,0.050000000745058,0.0481394082307815,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7357944250106812,0.1081356853246688,0.0760384649038314,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.5649651885032654,0.050000000745058,0.0481394082307815,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.6910844445228577,0.0892291218042373,0.4041837155818939,287.5425109863281,287.75,287.7833251953125,285.1351318359375,287.7772216796875,297.3297119140625,287.55633544921875,1.0,0.1863348931074142,1.0,1.0,0.0,1.0,-0.8548155426979065,0.8548148274421692,7.269506454576913e-07,0.6340779662132263,0.0,0.0,0.0,24.35860061645508,25.0,133.41758728027344,-0.0,71.06543731689453,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914306640625,0.8241751194000244,0.1531444489955902,0.1374882012605667,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5656816363334656,0.050000000745058,0.0481348894536495,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.58935546875,0.7373829483985901,0.1085554584860801,0.0763265714049339,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.5656816363334656,0.050000000745058,0.0481348894536495,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.6921917796134949,0.089356891810894,0.4047162234783172,287.5904235839844,287.8500061035156,287.8299865722656,285.1492919921875,287.82391357421875,297.3373107910156,287.60418701171875,1.0,0.1865215301513672,1.0,1.0,0.0,1.0,-0.8578131794929504,0.8578124046325684,7.30726640085777e-07,0.6365090608596802,0.0,0.0,0.0,24.276742935180664,25.0,133.15274047851562,-0.0,71.44612884521484,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.8321535587310791,0.1570414751768112,0.1409479081630706,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.5670683979988098,0.050000000745058,0.048126220703125,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7405592203140259,0.1094096824526786,0.0769134387373924,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.5670683979988098,0.050000000745058,0.048126220703125,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.6944262981414795,0.0896366760134697,0.4058935940265655,287.6860656738281,287.95001220703125,287.92333984375,285.1757202148437,287.91729736328125,297.3524475097656,287.69970703125,1.0,0.1869487911462783,1.0,1.0,0.0,1.0,-0.8640619516372681,0.864061176776886,7.386349238913681e-07,0.641575038433075,0.0,0.0,0.0,24.125497817993164,25.0,132.75584411621094,-0.0,72.27400970458984,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.8321535587310791,0.1570414751768112,0.1409479081630706,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.5670683979988098,0.050000000745058,0.048126220703125,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6850280761719,0.7405592203140259,0.1094096824526786,0.0769134387373924,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.5670683979988098,0.050000000745058,0.048126220703125,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834411621094,0.6944262981414795,0.0896366760134697,0.4058935940265655,287.6860656738281,287.95001220703125,287.92333984375,285.1757202148437,287.91729736328125,297.3524475097656,287.69970703125,1.0,0.1869487911462783,1.0,1.0,0.0,1.0,-0.8640619516372681,0.864061176776886,7.386349238913681e-07,0.641575038433075,0.0,0.0,0.0,24.125497817993164,25.0,132.75584411621094,-0.0,72.27400970458984,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7827453613281,0.840294361114502,0.1611025631427765,0.144536554813385,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.5684139728546143,0.050000000745058,0.0481179133057594,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7437590956687927,0.1102851703763008,0.0775146931409835,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.5684139728546143,0.050000000745058,0.0481179133057594,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.6967050433158875,0.0899482741951942,0.4072151184082031,287.78155517578125,288.04998779296875,288.01666259765625,285.1998291015625,288.0106811523437,297.3669738769531,287.7950744628906,1.0,0.1874432563781738,1.0,1.0,0.0,1.0,-0.8706566095352173,0.8706558346748352,7.470363243555767e-07,0.6469206213951111,0.0,0.0,0.0,23.987552642822266,25.0,132.49945068359375,-0.0,73.1888427734375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7827453613281,0.840294361114502,0.1611025631427765,0.144536554813385,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.5684139728546143,0.050000000745058,0.0481179133057594,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.780517578125,0.7437590956687927,0.1102851703763008,0.0775146931409835,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77203369140625,0.5684139728546143,0.050000000745058,0.0481179133057594,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789306640625,0.6967050433158875,0.0899482741951942,0.4072151184082031,287.78155517578125,288.04998779296875,288.01666259765625,285.1998291015625,288.0106811523437,297.3669738769531,287.7950744628906,1.0,0.1874432563781738,1.0,1.0,0.0,1.0,-0.8706566095352173,0.8706558346748352,7.470363243555767e-07,0.6469206213951111,0.0,0.0,0.0,23.987552642822266,25.0,132.49945068359375,-0.0,73.1888427734375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
