time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121860,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.8489755392074585,0.1654458343982696,0.148364320397377,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.5698058009147644,0.050000000745058,0.0481094270944595,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.747092068195343,0.1111898422241211,0.0781351327896118,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.5698058009147644,0.050000000745058,0.0481094270944595,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742980957031,0.699142336845398,0.0903031677007675,0.4087130129337311,287.8769836425781,288.1499938964844,288.1099853515625,285.2218017578125,288.10406494140625,297.3765563964844,287.890380859375,1.0,0.1880039870738983,1.0,1.0,0.0,1.0,-0.8777725100517273,0.8777717351913452,7.561616826023965e-07,0.6526805758476257,0.0,0.0,0.0,23.851112365722656,25.0,132.3568878173828,-0.0,74.20557403564453,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87823486328125,0.8489755392074585,0.1654458343982696,0.148364320397377,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.5698058009147644,0.050000000745058,0.0481094270944595,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.747092068195343,0.1111898422241211,0.0781351327896118,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.5698058009147644,0.050000000745058,0.0481094270944595,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8742980957031,0.699142336845398,0.0903031677007675,0.4087130129337311,287.8769836425781,288.1499938964844,288.1099853515625,285.2218017578125,288.10406494140625,297.3765563964844,287.890380859375,1.0,0.1880039870738983,1.0,1.0,0.0,1.0,-0.8777725100517273,0.8777717351913452,7.561616826023965e-07,0.6526805758476257,0.0,0.0,0.0,23.851112365722656,25.0,132.3568878173828,-0.0,74.20557403564453,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.8581377267837524,0.1699716597795486,0.1523813009262085,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.5712370872497559,0.050000000745058,0.0481008030474185,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9713134765625,0.750556230545044,0.112121045589447,0.0787747278809547,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.5712370872497559,0.050000000745058,0.0481008030474185,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696655273437,0.7017478346824646,0.0907034128904342,0.4104180335998535,287.97235107421875,288.25,288.2033386230469,285.2417907714844,288.19744873046875,297.3865051269531,287.98565673828125,1.0,0.1886305510997772,1.0,1.0,0.0,1.0,-0.8853868246078491,0.885386049747467,7.659865559617174e-07,0.658820390701294,0.0,0.0,0.0,23.7170467376709,25.0,132.2977752685547,-0.0,75.32466125488281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.97369384765625,0.8581377267837524,0.1699716597795486,0.1523813009262085,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.5712370872497559,0.050000000745058,0.0481008030474185,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9713134765625,0.750556230545044,0.112121045589447,0.0787747278809547,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.5712370872497559,0.050000000745058,0.0481008030474185,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696655273437,0.7017478346824646,0.0907034128904342,0.4104180335998535,287.97235107421875,288.25,288.2033386230469,285.2417907714844,288.19744873046875,297.3865051269531,287.98565673828125,1.0,0.1886305510997772,1.0,1.0,0.0,1.0,-0.8853868246078491,0.885386049747467,7.659865559617174e-07,0.658820390701294,0.0,0.0,0.0,23.7170467376709,25.0,132.2977752685547,-0.0,75.32466125488281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0214233398437,0.8628435134887695,0.1722842752933502,0.1544375717639923,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.5719549655914307,0.050000000745058,0.0480965189635753,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.7523233294487,0.1125957295298576,0.0791010186076164,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0104064941406,0.5719549655914307,0.050000000745058,0.0480965189635753,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173645019531,0.703095018863678,0.0909187942743301,0.4113413393497467,288.0200500488281,288.25,288.25,285.2510986328125,288.244140625,297.39141845703125,288.0332946777344,1.0,0.1889672875404358,1.0,1.0,0.0,1.0,-0.8893440961837769,0.8893433213233948,7.71115594488947e-07,0.6619986891746521,0.0,0.0,0.0,23.652400970458984,25.0,132.28671264648438,-0.0,75.91943359375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06915283203125,0.8676190972328186,0.1746266037225723,0.1565214842557907,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580749511719,0.5726723074913025,0.050000000745058,0.0480922646820545,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06671142578125,0.7541115283966064,0.1130763366818428,0.0794314891099929,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580749511719,0.5726723074913025,0.050000000745058,0.0480922646820545,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650634765625,0.7044672966003418,0.0911436900496482,0.4123086333274841,288.0677490234375,288.3500061035156,288.2966613769531,285.2599792480469,288.29083251953125,297.396240234375,288.0809326171875,1.0,0.1893191486597061,1.0,1.0,0.0,1.0,-0.8933925032615662,0.8933917284011841,7.763796929793898e-07,0.6652424931526184,0.0,0.0,0.0,23.58956718444824,25.0,132.2837677001953,-0.0,76.53694152832031,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531677246094,0.8761709928512573,0.1788173913955688,0.1602513492107391,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.5739332437515259,0.050000000745058,0.0480848476290702,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15069580078125,0.7573094367980957,0.1139364764094352,0.0800231397151947,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1419677734375,0.5739332437515259,0.050000000745058,0.0480848476290702,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1490173339844,0.7069381475448608,0.0915613397955894,0.414111465215683,288.1517028808594,288.3500061035156,288.3788146972656,285.274658203125,288.3730163574219,297.4045104980469,288.164794921875,1.0,0.1899736225605011,1.0,1.0,0.0,1.0,-0.90072500705719,0.900724232196808,7.859620723138505e-07,0.6711044311523438,0.0,0.0,0.0,23.48333740234375,25.0,132.29190063476562,-0.0,77.67754364013672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.8773500919342041,0.1793953627347946,0.1607659012079239,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534118652344,0.5741050839424133,0.050000000745058,0.0480838455259799,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1621398925781,0.7577505707740784,0.114055186510086,0.0801048129796981,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1534118652344,0.5741050839424133,0.050000000745058,0.0480838455259799,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16046142578125,0.7072803378105164,0.0916203707456588,0.4143668115139007,288.1631774902344,288.45001220703125,288.3900146484375,285.2765808105469,288.3842163085937,297.4056091308594,288.1762084960937,1.0,0.1900662332773208,1.0,1.0,0.0,1.0,-0.9017446637153624,0.9017438888549804,7.872994274293887e-07,0.6719181537628174,0.0,0.0,0.0,23.469263076782227,25.0,132.29396057128906,-0.0,77.83831787109375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8872849941253662,0.1842721551656723,0.1651079803705215,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.575543224811554,0.050000000745058,0.0480754934251308,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.7614827752113342,0.1150580644607544,0.0807948410511016,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.575543224811554,0.050000000745058,0.0480754934251308,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.7101674675941467,0.0921312198042869,0.4165809750556946,288.25860595703125,288.54998779296875,288.4833374023437,285.291748046875,288.47760009765625,297.4145202636719,288.27154541015625,1.0,0.1908687502145767,1.0,1.0,0.0,1.0,-0.9104214906692504,0.9104206562042236,7.98765029230708e-07,0.678887128829956,0.0,0.0,0.0,23.35555076599121,25.0,132.31687927246094,-0.0,79.22689819335938,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601318359375,0.8872849941253662,0.1842721551656723,0.1651079803705215,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.575543224811554,0.050000000745058,0.0480754934251308,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.257568359375,0.7614827752113342,0.1150580644607544,0.0807948410511016,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2488098144531,0.575543224811554,0.050000000745058,0.0480754934251308,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2558898925781,0.7101674675941467,0.0921312198042869,0.4165809750556946,288.25860595703125,288.54998779296875,288.4833374023437,285.291748046875,288.47760009765625,297.4145202636719,288.27154541015625,1.0,0.1908687502145767,1.0,1.0,0.0,1.0,-0.9104214906692504,0.9104206562042236,7.98765029230708e-07,0.678887128829956,0.0,0.0,0.0,23.35555076599121,25.0,132.31687927246094,-0.0,79.22689819335938,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8973748087882996,0.1892533004283905,0.1695440411567688,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.5769944787025452,0.050000000745058,0.0480671636760234,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7653181552886963,0.1160859167575836,0.0815021470189094,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.5769944787025452,0.050000000745058,0.0480671636760234,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7130695581436157,0.0926747694611549,0.4189435243606567,288.35406494140625,288.6499938964844,288.57666015625,285.3056945800781,288.57098388671875,297.4230651855469,288.36688232421875,1.0,0.1917239874601364,1.0,1.0,0.0,1.0,-0.9194100499153136,0.9194092154502868,8.107847406790825e-07,0.6861589550971985,0.0,0.0,0.0,23.24750518798828,25.0,132.34571838378906,-0.0,80.70181274414062,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8973748087882996,0.1892533004283905,0.1695440411567688,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.5769944787025452,0.050000000745058,0.0480671636760234,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7653181552886963,0.1160859167575836,0.0815021470189094,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.5769944787025452,0.050000000745058,0.0480671636760234,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7130695581436157,0.0926747694611549,0.4189435243606567,288.35406494140625,288.6499938964844,288.57666015625,285.3056945800781,288.57098388671875,297.4230651855469,288.36688232421875,1.0,0.1917239874601364,1.0,1.0,0.0,1.0,-0.9194100499153136,0.9194092154502868,8.107847406790825e-07,0.6861589550971985,0.0,0.0,0.0,23.24750518798828,25.0,132.34571838378906,-0.0,80.70181274414062,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512023925781,0.907709538936615,0.1943359822034835,0.1740713864564895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43963623046875,0.5784626603126526,0.050000000745058,0.0480588376522064,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7692626118659973,0.1171400770545005,0.0822275727987289,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43963623046875,0.5784626603126526,0.050000000745058,0.0480588376522064,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44683837890625,0.715993344783783,0.0932501330971717,0.4214498698711395,288.4495544433594,288.75,288.6700134277344,285.318603515625,288.66436767578125,297.43121337890625,288.4622497558594,1.0,0.1926298588514328,1.0,1.0,0.0,1.0,-0.928702473640442,0.928701639175415,8.233431003645819e-07,0.6936991214752197,0.0,0.0,0.0,23.144227981567383,25.0,132.37646484375,-0.0,82.26312255859375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512023925781,0.907709538936615,0.1943359822034835,0.1740713864564895,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43963623046875,0.5784626603126526,0.050000000745058,0.0480588376522064,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.7692626118659973,0.1171400770545005,0.0822275727987289,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43963623046875,0.5784626603126526,0.050000000745058,0.0480588376522064,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44683837890625,0.715993344783783,0.0932501330971717,0.4214498698711395,288.4495544433594,288.75,288.6700134277344,285.318603515625,288.66436767578125,297.43121337890625,288.4622497558594,1.0,0.1926298588514328,1.0,1.0,0.0,1.0,-0.928702473640442,0.928701639175415,8.233431003645819e-07,0.6936991214752197,0.0,0.0,0.0,23.144227981567383,25.0,132.37646484375,-0.0,82.26312255859375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.913238525390625,0.1969140768051147,0.1763680875301361,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.5792014002799988,0.050000000745058,0.0480546876788139,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.7712742686271667,0.1176774129271507,0.0825973525643348,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48736572265625,0.5792014002799988,0.050000000745058,0.0480546876788139,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945983886719,0.7174649238586426,0.093549445271492,0.4227555394172668,288.497314453125,288.75,288.7166748046875,285.3247375488281,288.7110900878906,297.43511962890625,288.50994873046875,1.0,0.1931010335683822,1.0,1.0,0.0,1.0,-0.9334598183631896,0.9334589838981628,8.297993190353736e-07,0.6975284814834595,0.0,0.0,0.0,23.09406089782715,25.0,132.39169311523438,-0.0,83.07608795166016,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5467834472656,0.918956696987152,0.1995161771774292,0.1786864399909973,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350952148437,0.5799415111541748,0.050000000745058,0.0480505526065826,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440673828125,0.7733103632926941,0.1182218864560127,0.0829720348119735,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350952148437,0.5799415111541748,0.050000000745058,0.0480505526065826,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5423583984375,0.7189432382583618,0.09385646879673,0.4240959584712982,288.54510498046875,288.8500061035156,288.7633361816406,285.3306884765625,288.7577819824219,297.43896484375,288.5576477050781,1.0,0.1935841292142868,1.0,1.0,0.0,1.0,-0.93829083442688,0.938289999961853,8.36357344269345e-07,0.7013699412345886,0.0,0.0,0.0,23.04473304748535,25.0,132.40658569335938,-0.0,83.91078186035156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.9306703209877014,0.2047908455133438,0.1833864599466323,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305847167969,0.5814298987388611,0.050000000745058,0.0480423085391521,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396179199219,0.777461051940918,0.1193332597613334,0.0837368294596672,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305847167969,0.5814298987388611,0.050000000745058,0.0480423085391521,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6379089355469,0.7219309210777283,0.0944937095046043,0.4268809258937835,288.6406555175781,288.95001220703125,288.8566589355469,285.3421325683594,288.8511657714844,297.4463806152344,288.653076171875,1.0,0.1945855319499969,1.0,1.0,0.0,1.0,-0.948172390460968,0.9481715559959412,8.497898988935049e-07,0.7091004848480225,0.0,0.0,0.0,22.948226928710938,25.0,132.4348602294922,-0.0,85.6460189819336,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.9306703209877014,0.2047908455133438,0.1833864599466323,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305847167969,0.5814298987388611,0.050000000745058,0.0480423085391521,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396179199219,0.777461051940918,0.1193332597613334,0.0837368294596672,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6305847167969,0.5814298987388611,0.050000000745058,0.0480423085391521,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6379089355469,0.7219309210777283,0.0944937095046043,0.4268809258937835,288.6406555175781,288.95001220703125,288.8566589355469,285.3421325683594,288.8511657714844,297.4463806152344,288.653076171875,1.0,0.1945855319499969,1.0,1.0,0.0,1.0,-0.948172390460968,0.9481715559959412,8.497898988935049e-07,0.7091004848480225,0.0,0.0,0.0,22.948226928710938,25.0,132.4348602294922,-0.0,85.6460189819336,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.942414164543152,0.2101566344499588,0.1881682276725769,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.5829563140869141,0.050000000745058,0.0480339564383029,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.7817493677139282,0.1204764321446418,0.0845233052968978,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.5829563140869141,0.050000000745058,0.0480339564383029,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.7249986529350281,0.0951620861887931,0.429804652929306,288.7362060546875,289.04998779296875,288.95001220703125,285.3531494140625,288.9445495605469,297.4534606933594,288.74853515625,1.0,0.1956328600645065,1.0,1.0,0.0,1.0,-0.9583444595336914,0.9583435654640198,8.637921951049066e-07,0.717108428478241,0.0,0.0,0.0,22.853965759277344,25.0,132.46058654785156,-0.0,87.47025299072266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73797607421875,0.942414164543152,0.2101566344499588,0.1881682276725769,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.5829563140869141,0.050000000745058,0.0480339564383029,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.7817493677139282,0.1204764321446418,0.0845233052968978,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72607421875,0.5829563140869141,0.050000000745058,0.0480339564383029,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.73345947265625,0.7249986529350281,0.0951620861887931,0.429804652929306,288.7362060546875,289.04998779296875,288.95001220703125,285.3531494140625,288.9445495605469,297.4534606933594,288.74853515625,1.0,0.1956328600645065,1.0,1.0,0.0,1.0,-0.9583444595336914,0.9583435654640198,8.637921951049066e-07,0.717108428478241,0.0,0.0,0.0,22.853965759277344,25.0,132.46058654785156,-0.0,87.47025299072266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.953848958015442,0.2156099379062652,0.1930284798145294,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216247558594,0.5845214128494263,0.050000000745058,0.0480254925787448,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8307800292969,0.7861772775650024,0.1216534003615379,0.0853329226374626,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216247558594,0.5845214128494263,0.050000000745058,0.0480254925787448,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.7281603813171387,0.0958615094423294,0.4328672289848327,288.8318176269531,289.1499938964844,289.0433349609375,285.3639831542969,289.0379333496094,297.4602966308594,288.843994140625,1.0,0.196725308895111,1.0,1.0,0.0,1.0,-0.9688048362731934,0.9688040018081664,8.783424618741265e-07,0.7253420948982239,0.0,0.0,0.0,22.76135635375977,25.0,132.4834747314453,-0.0,89.38529968261719,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.953848958015442,0.2156099379062652,0.1930284798145294,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216247558594,0.5845214128494263,0.050000000745058,0.0480254925787448,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8307800292969,0.7861772775650024,0.1216534003615379,0.0853329226374626,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8216247558594,0.5845214128494263,0.050000000745058,0.0480254925787448,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290405273437,0.7281603813171387,0.0958615094423294,0.4328672289848327,288.8318176269531,289.1499938964844,289.0433349609375,285.3639831542969,289.0379333496094,297.4602966308594,288.843994140625,1.0,0.196725308895111,1.0,1.0,0.0,1.0,-0.9688048362731934,0.9688040018081664,8.783424618741265e-07,0.7253420948982239,0.0,0.0,0.0,22.76135635375977,25.0,132.4834747314453,-0.0,89.38529968261719,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92926025390625,0.9647851586341858,0.2211500853300094,0.1979656517505645,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.5861527919769287,0.050000000745058,0.0480167791247367,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9264221191406,0.7907782793045044,0.1228661611676216,0.0861670598387718,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.5861527919769287,0.050000000745058,0.0480167791247367,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.7314574718475342,0.0965922698378562,0.4360691606998443,288.92742919921875,289.25,289.1366577148437,285.3748474121094,289.13134765625,297.46697998046875,288.9394836425781,1.0,0.1978623569011688,1.0,1.0,0.0,1.0,-0.9795536994934082,0.9795528054237366,8.935855362324219e-07,0.7339959144592285,0.0,0.0,0.0,22.669822692871094,25.0,132.50341796875,-0.0,91.3935546875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.92926025390625,0.9647851586341858,0.2211500853300094,0.1979656517505645,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.5861527919769287,0.050000000745058,0.0480167791247367,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9264221191406,0.7907782793045044,0.1228661611676216,0.0861670598387718,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91717529296875,0.5861527919769287,0.050000000745058,0.0480167791247367,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9246520996094,0.7314574718475342,0.0965922698378562,0.4360691606998443,288.92742919921875,289.25,289.1366577148437,285.3748474121094,289.13134765625,297.46697998046875,288.9394836425781,1.0,0.1978623569011688,1.0,1.0,0.0,1.0,-0.9795536994934082,0.9795528054237366,8.935855362324219e-07,0.7339959144592285,0.0,0.0,0.0,22.669822692871094,25.0,132.50341796875,-0.0,91.3935546875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9770812988281,0.9700139760971068,0.2239530980587005,0.2004632204771042,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9649353027344,0.5869919657707214,0.050000000745058,0.048012338578701,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7931414842605591,0.1234863325953483,0.0865935832262039,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9649353027344,0.5869919657707214,0.050000000745058,0.048012338578701,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.7331597208976746,0.0969693809747695,0.4377221465110779,288.9752197265625,289.2213439941406,289.1833190917969,285.3803405761719,289.17803955078125,297.47027587890625,288.9872131347656,1.0,0.1984474807977676,1.0,1.0,0.0,1.0,-0.985036551952362,0.9850356578826904,9.014502211357468e-07,0.7384469509124756,0.0,0.0,0.0,22.624286651611328,25.0,132.51234436035156,-0.0,92.43346405029295,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02490234375,0.9750741124153136,0.2267784178256988,0.2029804438352584,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.5878535509109497,0.050000000745058,0.048007808625698,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02203369140625,0.7955543994903564,0.1241159364581108,0.0870265588164329,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0127258300781,0.5878535509109497,0.050000000745058,0.048007808625698,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0202941894531,0.7349071502685547,0.097354419529438,0.4394100904464721,289.0230407714844,289.27960205078125,289.2300109863281,285.3859558105469,289.2247314453125,297.4735717773437,289.03497314453125,1.0,0.1990436464548111,1.0,1.0,0.0,1.0,-0.9905924797058104,0.990591526031494,9.095125506064504e-07,0.7430276274681091,0.0,0.0,0.0,22.57877922058105,25.0,132.5206298828125,-0.0,93.49777221679688,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11676025390625,0.9842501878738404,0.2322665005922317,0.2078694850206375,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5895473957061768,0.050000000745058,0.0479989871382713,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138610839844,0.8002966642379761,0.1253514587879181,0.0878763645887374,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.5895473957061768,0.050000000745058,0.0479989871382713,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11212158203125,0.7383723855018616,0.098115898668766,0.4427501261234283,289.1148681640625,289.20074462890625,289.3196105957031,285.39703369140625,289.3143920898437,297.4798889160156,289.12664794921875,1.0,0.2002194225788116,1.0,1.0,0.0,1.0,-1.0014679431915283,1.0014671087265017,9.253973303202656e-07,0.7519500851631165,0.0,0.0,0.0,22.4912338256836,25.0,132.5349884033203,-0.0,95.61157989501952,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205749511719,0.984615921974182,0.2324969917535781,0.2080748081207275,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.5896186232566833,0.050000000745058,0.0479986183345317,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11767578125,0.8004966378211975,0.1254037171602249,0.087912306189537,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.5896186232566833,0.050000000745058,0.0479986183345317,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1159362792969,0.7385194897651672,0.098148263990879,0.4428921043872833,289.1186828613281,289.29400634765625,289.3233337402344,285.39752197265625,289.318115234375,297.4801330566406,289.1304626464844,1.0,0.2002693116664886,1.0,1.0,0.0,1.0,-1.001927137374878,1.0019261837005615,9.260674573852156e-07,0.7523203492164612,0.0,0.0,0.0,22.48757553100586,25.0,132.53553771972656,-0.0,95.70169830322266,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1993408203125,0.9918424487113952,0.2372744977474212,0.2123303115367889,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.5910912752151489,0.050000000745058,0.0479910410940647,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1964416503906,0.8046514391899109,0.1264930516481399,0.088661752641201,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1869812011719,0.5910912752151489,0.050000000745058,0.0479910410940647,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947021484375,0.7415959239006042,0.0988257825374603,0.4458660781383514,289.19744873046875,289.224853515625,289.4001770019531,285.4075622558594,289.39501953125,297.48553466796875,289.2091064453125,1.0,0.2013120651245117,1.0,1.0,0.0,1.0,-1.0114853382110596,1.0114845037460327,9.399900591233744e-07,0.7598863840103149,0.0,0.0,0.0,22.41205406188965,25.0,132.5463409423828,-0.0,97.59408569335938,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162475585937,0.9933185577392578,0.2383080124855041,0.2132508605718612,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038879394531,0.5914096236228943,0.050000000745058,0.0479894168674945,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2133178710937,0.8055528402328491,0.1267303377389907,0.0888250023126602,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2038879394531,0.5914096236228943,0.050000000745058,0.0479894168674945,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2115783691406,0.7422689199447632,0.0989740416407585,0.4465170502662658,289.2143249511719,289.3046569824219,289.4166564941406,285.4097900390625,289.4115295410156,297.4867248535156,289.2259826660156,1.0,0.2015398293733596,1.0,1.0,0.0,1.0,-1.013563632965088,1.0135626792907717,9.430124237042036e-07,0.7614989280700684,0.0,0.0,0.0,22.3957748413086,25.0,132.54849243164062,-0.0,98.00962829589844,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.9957767128944396,0.2443659454584121,0.2154130935668945,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2994689941406,0.5913515686988831,0.050000000745058,0.0479896552860736,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3089599609375,0.8083668947219849,0.1280936002731323,0.0897712260484695,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2994689941406,0.5913515686988831,0.050000000745058,0.0479896552860736,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3072204589844,0.7441938519477844,0.0998305529356002,0.4503275752067566,289.3099670410156,289.3116149902344,289.510009765625,285.4230041503906,289.5049133300781,297.49420166015625,289.3214416503906,1.0,0.2027804851531982,1.0,1.0,0.0,1.0,-1.0222641229629517,1.0222631692886353,9.55604718910763e-07,0.7680649757385254,0.0,0.0,0.0,22.50397300720215,25.0,132.43072509765625,-0.0,100.03236389160156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.9957767128944396,0.2443659454584121,0.2154130935668945,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2994689941406,0.5913515686988831,0.050000000745058,0.0479896552860736,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3089599609375,0.8083668947219849,0.1280936002731323,0.0897712260484695,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2994689941406,0.5913515686988831,0.050000000745058,0.0479896552860736,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3072204589844,0.7441938519477844,0.0998305529356002,0.4503275752067566,289.3099670410156,289.3116149902344,289.510009765625,285.4230041503906,289.5049133300781,297.49420166015625,289.3214416503906,1.0,0.2027804851531982,1.0,1.0,0.0,1.0,-1.0222641229629517,1.0222631692886353,9.55604718910763e-07,0.7680649757385254,0.0,0.0,0.0,22.50397300720215,25.0,132.43072509765625,-0.0,100.03236389160156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4067077636719,0.9926177263259888,0.2514646649360657,0.2145103514194488,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944396972656,0.5894907712936401,0.050000000745058,0.0479991324245929,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4039001464844,0.8090285062789917,0.129496693611145,0.0907493531703949,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944396972656,0.5894907712936401,0.050000000745058,0.0479991324245929,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021911621094,0.7443250417709351,0.1007384806871414,0.4543692469596863,289.40484619140625,289.3147888183594,289.60333251953125,285.4374084472656,289.5982666015625,297.5089416503906,289.4162292480469,1.0,0.2038389593362808,1.0,1.0,0.0,1.0,-1.0268797874450684,1.026878833770752,9.621123808756238e-07,0.7712393999099731,0.0,0.0,0.0,22.79349899291992,25.0,131.90084838867188,-0.0,101.57758331298828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4067077636719,0.9926177263259888,0.2514646649360657,0.2145103514194488,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944396972656,0.5894907712936401,0.050000000745058,0.0479991324245929,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4039001464844,0.8090285062789917,0.129496693611145,0.0907493531703949,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3944396972656,0.5894907712936401,0.050000000745058,0.0479991324245929,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4021911621094,0.7443250417709351,0.1007384806871414,0.4543692469596863,289.40484619140625,289.3147888183594,289.60333251953125,285.4374084472656,289.5982666015625,297.5089416503906,289.4162292480469,1.0,0.2038389593362808,1.0,1.0,0.0,1.0,-1.0268797874450684,1.026878833770752,9.621123808756238e-07,0.7712393999099731,0.0,0.0,0.0,22.79349899291992,25.0,131.90084838867188,-0.0,101.57758331298828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4540710449219,0.9926868081092834,0.2552159130573272,0.2147296071052551,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418029785156,0.5893234014511108,0.050000000745058,0.0479999780654907,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4513244628906,0.810297966003418,0.1302202194929123,0.0912500992417335,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418029785156,0.5893234014511108,0.050000000745058,0.0479999780654907,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4496154785156,0.7452470064163208,0.1012214869260788,0.456497311592102,289.4522399902344,289.2699890136719,289.6499938964844,285.4451599121094,289.6449279785156,297.517578125,289.4635925292969,1.0,0.2043545991182327,1.0,1.0,0.0,1.0,-1.03025484085083,1.0302538871765137,9.670086456026183e-07,0.7737302184104919,0.0,0.0,0.0,22.853843688964844,25.0,131.80140686035156,-0.0,102.42936706542967,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
