time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123960,297.5997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.9927219748497008,0.2590490579605102,0.2148414552211761,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.5892379879951477,0.050000000745058,0.0480003990232944,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4987487792969,0.8116746544837952,0.1309574544429779,0.0917603597044944,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4891967773437,0.5892379879951477,0.050000000745058,0.0480003990232944,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970397949219,0.7462958097457886,0.1017223000526428,0.4587056636810303,289.4996643066406,289.31427001953125,289.6966552734375,285.4532775878906,289.6916198730469,297.5263671875,289.5109558105469,1.0,0.204858973622322,1.0,1.0,0.0,1.0,-1.0336531400680542,1.0336521863937378,9.720272373670014e-07,0.7763405442237854,0.0,0.0,0.0,22.905500411987305,25.0,131.7291259765625,-0.0,103.27125549316406,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59619140625,0.9927147030830384,0.2669599652290344,0.2148181349039077,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.5892556309700012,0.050000000745058,0.0480002649128437,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.8146721720695496,0.1324704736471176,0.0928077399730682,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.5892556309700012,0.050000000745058,0.0480002649128437,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5918273925781,0.7487089037895203,0.1027739122509956,0.4633478224277496,289.5943908691406,289.3099975585937,289.7900085449219,285.4708251953125,289.78497314453125,297.54425048828125,289.6056213378906,1.0,0.2058382928371429,1.0,1.0,0.0,1.0,-1.0404536724090576,1.0404527187347412,9.823787650020677e-07,0.7819273471832275,0.0,0.0,0.0,22.99032592773437,28.0,131.62002563476562,-0.0,104.937255859375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.59619140625,0.9927147030830384,0.2669599652290344,0.2148181349039077,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.5892556309700012,0.050000000745058,0.0480002649128437,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935363769531,0.8146721720695496,0.1324704736471176,0.0928077399730682,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839233398437,0.5892556309700012,0.050000000745058,0.0480002649128437,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5918273925781,0.7487089037895203,0.1027739122509956,0.4633478224277496,289.5943908691406,289.3099975585937,289.7900085449219,285.4708251953125,289.78497314453125,297.54425048828125,289.6056213378906,1.0,0.2058382928371429,1.0,1.0,0.0,1.0,-1.0404536724090576,1.0404527187347412,9.823787650020677e-07,0.7819273471832275,0.0,0.0,0.0,22.99032592773437,28.0,131.62002563476562,-0.0,104.937255859375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910095214844,0.9936534762382508,0.2749279141426086,0.2179228514432907,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.5868788361549377,0.050000000745058,0.0480125546455383,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883850097656,0.8149440884590149,0.1340352594852447,0.0939002484083175,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.5868788361549377,0.050000000745058,0.0480125546455383,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.748720645904541,0.1038873493671417,0.4683360755443573,289.6892395019531,289.302001953125,289.8833312988281,285.4903259277344,289.8783569335937,297.5606994628906,289.7004089355469,1.0,0.2080778330564499,1.0,1.0,0.0,1.0,-1.0515058040618896,1.0515048503875732,9.993774483518791e-07,0.7910391688346863,0.0,0.0,0.0,23.44629669189453,31.0,131.75839233398438,-0.0,108.25349426269533,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6910095214844,0.9936534762382508,0.2749279141426086,0.2179228514432907,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.5868788361549377,0.050000000745058,0.0480125546455383,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6883850097656,0.8149440884590149,0.1340352594852447,0.0939002484083175,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6786804199219,0.5868788361549377,0.050000000745058,0.0480125546455383,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6866760253906,0.748720645904541,0.1038873493671417,0.4683360755443573,289.6892395019531,289.302001953125,289.8833312988281,285.4903259277344,289.8783569335937,297.5606994628906,289.7004089355469,1.0,0.2080778330564499,1.0,1.0,0.0,1.0,-1.0515058040618896,1.0515048503875732,9.993774483518791e-07,0.7910391688346863,0.0,0.0,0.0,23.44629669189453,31.0,131.75839233398438,-0.0,108.25349426269533,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7483825683594,0.9945917725563048,0.2795477509498596,0.2212855219841003,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.5842876434326172,0.050000000745058,0.0480262227356433,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7457275390625,0.8138025999069214,0.1350005567073822,0.0945793390274047,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.5842876434326172,0.050000000745058,0.0480262227356433,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7440490722656,0.7475507855415344,0.1045767739415168,0.4714720547199249,289.74658203125,289.24468994140625,289.9395446777344,285.5031433105469,289.9346008300781,297.5682373046875,289.7577209472656,1.0,0.2099455147981643,1.0,1.0,0.0,1.0,-1.060152888298035,1.0601519346237185,1.0128135272680083e-06,0.7981737852096558,0.0,0.0,0.0,23.90690422058105,31.0,131.98550415039062,-0.0,111.07791900634766,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864074707031,0.9952971339225768,0.2825146317481994,0.2240259945392608,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7738952636719,0.5821620225906372,0.050000000745058,0.0480376444756984,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7837219238281,0.8125820755958557,0.1356474608182907,0.0950362682342529,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7738952636719,0.5821620225906372,0.050000000745058,0.0480376444756984,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78204345703125,0.7463616728782654,0.1050366088747978,0.4735804200172424,289.7845764160156,289.2902526855469,289.9766540527344,285.5120544433594,289.9717712402344,297.5721740722656,289.795654296875,1.0,0.2113719284534454,1.0,1.0,0.0,1.0,-1.0665481090545654,1.066547155380249,1.0228131941403262e-06,0.8034328818321228,0.0,0.0,0.0,24.28118896484375,34.0,132.1590576171875,-0.0,113.25398254394533,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84405517578125,0.9964136481285096,0.2868736684322357,0.2288611978292465,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.5783789753913879,0.050000000745058,0.0480584651231765,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.84136962890625,0.8100833296775818,0.1366394907236099,0.0957396253943443,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.5783789753913879,0.050000000745058,0.0480584651231765,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83966064453125,0.7440011501312256,0.1057356745004654,0.4768085479736328,289.8422241210937,289.2318115234375,290.0328674316406,285.5263366699219,290.02801513671875,297.5766906738281,289.8532409667969,1.0,0.2137934863567352,1.0,1.0,0.0,1.0,-1.0771197080612185,1.0771186351776123,1.039453195517126e-06,0.8120844960212708,0.0,0.0,0.0,24.949405670166016,34.0,132.43580627441406,-0.0,116.99246978759766,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822326660156,0.9971394538879396,0.2896707355976105,0.2324569076299667,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695983886719,0.5755370855331421,0.050000000745058,0.0480745434761047,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795166015625,0.8080228567123413,0.1373035013675689,0.096212089061737,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695983886719,0.5755370855331421,0.050000000745058,0.0480745434761047,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778381347656,0.7421088814735413,0.1061984896659851,0.4789597690105438,289.8804016113281,289.1116027832031,290.07000732421875,285.5362854003906,290.065185546875,297.57879638671875,289.891357421875,1.0,0.2155533730983734,1.0,1.0,0.0,1.0,-1.0846229791641235,1.0846219062805176,1.051346885105886e-06,0.8181931972503662,0.0,0.0,0.0,25.456844329833984,37.0,132.6187286376953,-0.0,119.74665069580078,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9303283691406,0.9979874491691588,0.2930975556373596,0.2373594045639038,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9176025390625,0.5716210007667542,0.050000000745058,0.0480973422527313,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275817871094,0.804989755153656,0.138147234916687,0.096814326941967,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9176025390625,0.5716210007667542,0.050000000745058,0.0480973422527313,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258728027344,0.7394023537635803,0.106779359281063,0.4816760718822479,289.928466796875,289.0639953613281,290.1166687011719,285.5494079589844,290.1119079589844,297.5791015625,289.9393310546875,1.0,0.2179281413555145,1.0,1.0,0.0,1.0,-1.0945448875427246,1.0945438146591189,1.0671833479136694e-06,0.8262342214584351,0.0,0.0,0.0,26.16739845275879,37.0,132.83888244628906,-0.0,123.51427459716795,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.9987186789512634,0.2964347302913666,0.2426186650991439,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.5673660635948181,0.050000000745058,0.0481230318546295,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757080078125,0.8015400767326355,0.139001190662384,0.0974258854985237,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.5673660635948181,0.050000000745058,0.0481230318546295,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.7363757491111755,0.1073583886027336,0.4843998849391937,289.9765930175781,288.9366760253906,290.163330078125,285.5632629394531,290.1585998535156,297.5779113769531,289.9873962402344,1.0,0.2204674184322357,1.0,1.0,0.0,1.0,-1.1049221754074097,1.1049211025238037,1.083885877051216e-06,0.8346076011657715,0.0,0.0,0.0,26.95783233642578,25.0,133.04078674316406,-0.0,127.6088409423828,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.998213827610016,0.3039880990982055,0.2388532161712646,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0617370605469,0.5704178214073181,0.050000000745058,0.0481044165790081,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0717468261719,0.8085532784461975,0.140726700425148,0.0986121147871017,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0617370605469,0.5704178214073181,0.050000000745058,0.0481044165790081,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700988769531,0.7418909668922424,0.1085147336125373,0.4894838631153106,290.07257080078125,288.7654724121094,290.25665283203125,285.59326171875,290.251953125,297.5796203613281,290.08306884765625,1.0,0.2196259349584579,1.0,1.0,0.0,1.0,-1.1078944206237793,1.1078932285308838,1.0887177950280602e-06,0.8370278477668762,0.0,0.0,0.0,26.52790069580078,28.0,132.511474609375,-0.0,127.5558853149414,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.998213827610016,0.3039880990982055,0.2388532161712646,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0617370605469,0.5704178214073181,0.050000000745058,0.0481044165790081,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0717468261719,0.8085532784461975,0.140726700425148,0.0986121147871017,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0617370605469,0.5704178214073181,0.050000000745058,0.0481044165790081,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700988769531,0.7418909668922424,0.1085147336125373,0.4894838631153106,290.07257080078125,288.7654724121094,290.25665283203125,285.59326171875,290.251953125,297.5796203613281,290.08306884765625,1.0,0.2196259349584579,1.0,1.0,0.0,1.0,-1.1078944206237793,1.1078932285308838,1.0887177950280602e-06,0.8370278477668762,0.0,0.0,0.0,26.52790069580078,28.0,132.511474609375,-0.0,127.5558853149414,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687927246094,0.9979532957077026,0.3130818903446197,0.2371414005756378,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.571795642375946,0.050000000745058,0.0480961725115776,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.166259765625,0.8134531378746033,0.1425104290246963,0.0998399183154106,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.571795642375946,0.050000000745058,0.0480961725115776,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16461181640625,0.7459234595298767,0.109773151576519,0.4949507415294647,290.1670227050781,288.5979919433594,290.3500061035156,285.6266174316406,290.3453063964844,297.5940856933594,290.1775207519531,1.0,0.2204433530569076,1.0,1.0,0.0,1.0,-1.113850474357605,1.113849401473999,1.0982561207129038e-06,0.8416315913200378,0.0,0.0,0.0,26.39665412902832,31.0,131.8056640625,-0.0,128.83367919921875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1687927246094,0.9979532957077026,0.3130818903446197,0.2371414005756378,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.571795642375946,0.050000000745058,0.0480961725115776,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.166259765625,0.8134531378746033,0.1425104290246963,0.0998399183154106,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15625,0.571795642375946,0.050000000745058,0.0480961725115776,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.16461181640625,0.7459234595298767,0.109773151576519,0.4949507415294647,290.1670227050781,288.5979919433594,290.3500061035156,285.6266174316406,290.3453063964844,297.5940856933594,290.1775207519531,1.0,0.2204433530569076,1.0,1.0,0.0,1.0,-1.113850474357605,1.113849401473999,1.0982561207129038e-06,0.8416315913200378,0.0,0.0,0.0,26.39665412902832,31.0,131.8056640625,-0.0,128.83367919921875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.9981868267059326,0.3225190341472626,0.2386693209409713,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5705657005310059,0.050000000745058,0.0481034368276596,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611389160156,0.8157296776771545,0.1446980386972427,0.1012654677033424,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5705657005310059,0.050000000745058,0.0481034368276596,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.259521484375,0.7479507327079773,0.1114866137504577,0.501924455165863,290.26190185546875,288.43426513671875,290.4433288574219,285.6615295410156,290.4386901855469,297.61065673828125,290.2723388671875,1.0,0.2225337326526641,1.0,1.0,0.0,1.0,-1.12578022480011,1.125779151916504,1.1177220358149498e-06,0.8511072397232056,0.0,0.0,0.0,26.74175071716309,34.0,131.83428955078125,-0.0,132.5895538330078,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2636413574219,0.9981868267059326,0.3225190341472626,0.2386693209409713,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5705657005310059,0.050000000745058,0.0481034368276596,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2611389160156,0.8157296776771545,0.1446980386972427,0.1012654677033424,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25103759765625,0.5705657005310059,0.050000000745058,0.0481034368276596,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.259521484375,0.7479507327079773,0.1114866137504577,0.501924455165863,290.26190185546875,288.43426513671875,290.4433288574219,285.6615295410156,290.4386901855469,297.61065673828125,290.2723388671875,1.0,0.2225337326526641,1.0,1.0,0.0,1.0,-1.12578022480011,1.125779151916504,1.1177220358149498e-06,0.8511072397232056,0.0,0.0,0.0,26.74175071716309,34.0,131.83428955078125,-0.0,132.5895538330078,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589782714844,0.998606264591217,0.3323964178562164,0.2417156547307968,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.5680994987487793,0.050000000745058,0.0481182746589183,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8176072239875793,0.1474778801202774,0.1031224876642227,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.5680994987487793,0.050000000745058,0.0481182746589183,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3549499511719,0.7500686645507812,0.1138587817549705,0.5119478702545166,290.3572692871094,288.2742614746094,290.5366516113281,285.6960754394531,290.5321044921875,297.6294860839844,290.3676452636719,1.0,0.2257853299379348,1.0,1.0,0.0,1.0,-1.1437300443649292,1.1437288522720337,1.1475021892692894e-06,0.8654468655586243,0.0,0.0,0.0,27.36474609375,37.0,132.23513793945312,-0.0,138.5723114013672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3589782714844,0.998606264591217,0.3323964178562164,0.2417156547307968,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.5680994987487793,0.050000000745058,0.0481182746589183,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565368652344,0.8176072239875793,0.1474778801202774,0.1031224876642227,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3462829589844,0.5680994987487793,0.050000000745058,0.0481182746589183,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3549499511719,0.7500686645507812,0.1138587817549705,0.5119478702545166,290.3572692871094,288.2742614746094,290.5366516113281,285.6960754394531,290.5321044921875,297.6294860839844,290.3676452636719,1.0,0.2257853299379348,1.0,1.0,0.0,1.0,-1.1437300443649292,1.1437288522720337,1.1475021892692894e-06,0.8654468655586243,0.0,0.0,0.0,27.36474609375,37.0,132.23513793945312,-0.0,138.5723114013672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4068908691406,0.9988566637039183,0.3374563753604889,0.2437866330146789,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.5664124488830566,0.050000000745058,0.0481286235153675,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40447998046875,0.8183096647262573,0.1490341424942016,0.1041793227195739,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.5664124488830566,0.050000000745058,0.0481286235153675,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40289306640625,0.751054048538208,0.1152377948164939,0.5179038047790527,290.4051818847656,288.2313232421875,290.5833435058594,285.7132263183594,290.5788269042969,297.6390380859375,290.4154968261719,1.0,0.2278031259775161,1.0,1.0,0.0,1.0,-1.1546571254730225,1.154655933380127,1.1659005849651294e-06,0.8741954565048218,0.0,0.0,0.0,27.77970695495605,37.0,132.5066375732422,-0.0,142.3647918701172,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4546813964844,0.998604953289032,0.3426212072372436,0.2417045831680297,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4425964355469,0.6107608675956726,0.1159619018435478,0.058088295161724,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.452392578125,0.8229657411575317,0.1506895273923874,0.105289950966835,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420471191406,0.5681077837944031,0.050000000745058,0.0481180697679519,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45086669921875,0.7558673024177551,0.1167324185371398,0.5242826342582703,290.4530944824219,288.1180114746094,290.6300048828125,285.73028564453125,290.62554931640625,297.6476745605469,290.46319580078125,1.0,0.2301905900239944,1.0,1.0,0.0,1.0,-1.173045039176941,1.1730438470840454,1.1969315210080822e-06,0.8884571194648743,0.0,0.0,0.0,27.76417350769043,57.0,132.7177734375,-0.0,147.46893310546875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51953125,0.9972748756408693,0.3513107001781463,0.2331760376691818,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5153503417969,0.7606675028800964,0.1157639324665069,0.1093117818236351,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172424316406,0.8345719575881958,0.1530244797468185,0.1068450212478637,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.50604248046875,0.5749618411064148,0.050000000745058,0.0480769090354442,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.515625,0.7678250074386597,0.1188621148467063,0.5333560109138489,290.5181884765625,288.06304931640625,290.6910705566406,285.7524719238281,290.68682861328125,297.6681823730469,290.52862548828125,1.0,0.2386646568775177,1.0,1.0,0.0,1.0,-1.237027645111084,1.237026333808899,1.3110071677147062e-06,0.9402463436126708,0.0,0.0,0.0,27.67280387878418,57.0,135.80763244628906,-0.0,166.19300842285156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547790527344,0.998963177204132,0.3551654815673828,0.2446653097867965,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506591796875,0.7524445056915283,0.1154474169015884,0.1101594641804695,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55242919921875,0.8261642456054688,0.1542951315641403,0.1077576354146003,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.5656912922859192,0.050000000745058,0.0481324568390846,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508728027344,0.7599493265151978,0.1200122684240341,0.5387154817581177,290.55340576171875,287.9654541015625,290.72332763671875,285.7641296386719,290.7191772460937,297.6849060058594,290.5635070800781,1.0,0.2441498041152954,1.0,1.0,0.0,1.0,-1.2594302892684937,1.2594289779663086,1.3524548876375777e-06,0.958220899105072,0.0,0.0,0.0,29.422637939453125,60.0,136.6243896484375,-0.0,176.96954345703125,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9990000128746032,0.3639234602451324,0.2700055837631225,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.7312543392181396,0.1160759925842285,0.1104995384812355,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529235839844,0.8082256317138672,0.1581264287233352,0.1104971468448638,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6418762207031,0.5447400808334351,0.050000000745058,0.0482783652842044,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.7441409230232239,0.1233906969428062,0.5544622540473938,290.6539611816406,287.8166809082031,290.8166809082031,285.797607421875,290.81268310546875,297.7067565917969,290.6634826660156,1.0,0.2568348944187164,1.0,1.0,0.0,1.0,-1.312626838684082,1.3126254081726074,1.454367065889528e-06,1.000931978225708,0.0,0.0,0.0,33.96036148071289,63.0,137.19467163085938,-0.0,204.822265625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554260253906,0.9990000128746032,0.3639234602451324,0.2700055837631225,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.7312543392181396,0.1160759925842285,0.1104995384812355,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529235839844,0.8082256317138672,0.1581264287233352,0.1104971468448638,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6418762207031,0.5447400808334351,0.050000000745058,0.0482783652842044,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.7441409230232239,0.1233906969428062,0.5544622540473938,290.6539611816406,287.8166809082031,290.8166809082031,285.797607421875,290.81268310546875,297.7067565917969,290.6634826660156,1.0,0.2568348944187164,1.0,1.0,0.0,1.0,-1.312626838684082,1.3126254081726074,1.454367065889528e-06,1.000931978225708,0.0,0.0,0.0,33.96036148071289,63.0,137.19467163085938,-0.0,204.822265625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75518798828125,0.9990000128746032,0.3719300329685211,0.291220873594284,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.7180129885673523,0.1182654872536659,0.1123875603079795,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.7946012020111084,0.1621915996074676,0.1133952587842941,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74151611328125,0.5287078022956848,0.050000000745058,0.0484172850847244,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.751220703125,0.7333775758743286,0.126903086900711,0.5706892013549805,290.753662109375,287.6716003417969,290.9100036621094,285.8307189941406,290.9061584472656,297.7061767578125,290.7628173828125,1.0,0.2688679993152618,1.0,1.0,0.0,1.0,-1.3634856939315796,1.3634841442108154,1.5563103943350145e-06,1.0416276454925537,0.0,0.0,0.0,38.31776809692383,66.0,136.97840881347656,-0.0,233.4541473388672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75518798828125,0.9990000128746032,0.3719300329685211,0.291220873594284,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7507629394531,0.7180129885673523,0.1182654872536659,0.1123875603079795,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75262451171875,0.7946012020111084,0.1621915996074676,0.1133952587842941,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74151611328125,0.5287078022956848,0.050000000745058,0.0484172850847244,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.751220703125,0.7333775758743286,0.126903086900711,0.5706892013549805,290.753662109375,287.6716003417969,290.9100036621094,285.8307189941406,290.9061584472656,297.7061767578125,290.7628173828125,1.0,0.2688679993152618,1.0,1.0,0.0,1.0,-1.3634856939315796,1.3634841442108154,1.5563103943350145e-06,1.0416276454925537,0.0,0.0,0.0,38.31776809692383,66.0,136.97840881347656,-0.0,233.4541473388672,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8544616699219,0.9990000128746032,0.380084216594696,0.3099154829978943,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500671386719,0.7093751430511475,0.1214366257190704,0.1153068020939827,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.7849398851394653,0.1664827167987823,0.1164459511637687,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.5164012908935547,0.050000000745058,0.0485483780503273,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.7260019779205322,0.1306247264146804,0.5877397060394287,290.8529357910156,287.5302734375,291.0033264160156,285.8634338378906,290.9996337890625,297.69940185546875,290.8617553710937,1.0,0.2803230881690979,1.0,1.0,0.0,1.0,-1.4137187004089355,1.4137171506881714,1.661459350543737e-06,1.0817571878433228,0.0,0.0,0.0,42.501346588134766,54.0,136.6004180908203,-0.0,263.37237548828125,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8544616699219,0.9990000128746032,0.380084216594696,0.3099154829978943,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500671386719,0.7093751430511475,0.1214366257190704,0.1153068020939827,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518981933594,0.7849398851394653,0.1664827167987823,0.1164459511637687,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407592773437,0.5164012908935547,0.050000000745058,0.0485483780503273,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8505554199219,0.7260019779205322,0.1306247264146804,0.5877397060394287,290.8529357910156,287.5302734375,291.0033264160156,285.8634338378906,290.9996337890625,297.69940185546875,290.8617553710937,1.0,0.2803230881690979,1.0,1.0,0.0,1.0,-1.4137187004089355,1.4137171506881714,1.661459350543737e-06,1.0817571878433228,0.0,0.0,0.0,42.501346588134766,54.0,136.6004180908203,-0.0,263.37237548828125,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040222167969,0.9990000128746032,0.3844843804836273,0.3135226964950561,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.7101185917854309,0.1232865825295448,0.1170041486620903,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015197753906,0.7853899002075195,0.1687056571245193,0.1179987043142318,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89031982421875,0.5142143368721008,0.050000000745058,0.0485745184123516,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001770019531,0.7267119288444519,0.1325722783803939,0.5964637994766235,290.90252685546875,287.49200439453125,291.04998779296875,285.8796691894531,291.0463562011719,297.69708251953125,290.9111022949219,1.0,0.2834691107273102,1.0,1.0,0.0,1.0,-1.4324634075164795,1.4324617385864258,1.7019488041114528e-06,1.0968194007873535,0.0,0.0,0.0,43.49758529663086,54.0,136.3084716796875,-0.0,273.6522216796875,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530334472656,0.9990000128746032,0.3895139098167419,0.3129902780056,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488525390625,0.7141992449760437,0.1252835094928741,0.1188178285956382,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9505920410156,0.7894079089164734,0.1709838956594467,0.1195654049515724,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.939453125,0.5145329236984253,0.050000000745058,0.0485704913735389,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9493103027344,0.7304108142852783,0.1345940828323364,0.6053363680839539,290.9515991210937,287.3926696777344,291.0966796875,285.89581298828125,291.0930480957031,297.6993713378906,290.9599914550781,1.0,0.2852236032485962,1.0,1.0,0.0,1.0,-1.4465326070785522,1.4465309381484983,1.7327230352748302e-06,1.1080882549285889,0.0,0.0,0.0,43.64903259277344,57.0,135.6963348388672,-0.0,280.05548095703125,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.4007536172866821,0.3157840073108673,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.7198788523674011,0.1296790540218353,0.1228671818971633,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7943516969680786,0.1757317334413528,0.12284716963768,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.512871503829956,0.050000000745058,0.0485907718539238,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7354079484939575,0.1389169991016388,0.6243876218795776,291.0487365722656,287.2587890625,291.19000244140625,285.9278259277344,291.1864929199219,297.7149353027344,291.05694580078125,1.0,0.2912049293518066,1.0,1.0,0.0,1.0,-1.481575846672058,1.4815739393234253,1.8107342611983768e-06,1.1359503269195557,0.0,0.0,0.0,44.800724029541016,60.0,134.7322998046875,-0.0,298.4208679199219,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.4007536172866821,0.3157840073108673,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.7198788523674011,0.1296790540218353,0.1228671818971633,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.7943516969680786,0.1757317334413528,0.12284716963768,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.512871503829956,0.050000000745058,0.0485907718539238,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7354079484939575,0.1389169991016388,0.6243876218795776,291.0487365722656,287.2587890625,291.19000244140625,285.9278259277344,291.1864929199219,297.7149353027344,291.05694580078125,1.0,0.2912049293518066,1.0,1.0,0.0,1.0,-1.481575846672058,1.4815739393234253,1.8107342611983768e-06,1.1359503269195557,0.0,0.0,0.0,44.800724029541016,60.0,134.7322998046875,-0.0,298.4208679199219,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.9990000128746032,0.41129270195961,0.3193720579147339,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.7245932817459106,0.1340003907680511,0.1268848031759262,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.7980538010597229,0.1801896393299102,0.1259376406669616,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5107876062393188,0.050000000745058,0.0486171431839466,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.7394887208938599,0.1430821269750595,0.6428413987159729,291.1357116699219,287.193603515625,291.2735595703125,285.9561462402344,291.2701416015625,297.7325134277344,291.14373779296875,1.0,0.2971685528755188,1.0,1.0,0.0,1.0,-1.5166010856628418,1.516599178314209,1.890984890451364e-06,1.1638288497924805,0.0,0.0,0.0,46.125579833984375,60.0,134.38858032226562,-0.0,317.9852600097656,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.9990000128746032,0.4125447273254394,0.3198300004005432,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.7251389026641846,0.1345268487930297,0.1273756623268127,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.798464834690094,0.1807229667901992,0.1263076663017273,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5105255246162415,0.050000000745058,0.0486205331981182,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.7399588227272034,0.1435857117176056,0.6450768113136292,291.1458740234375,287.128662109375,291.2833251953125,285.9594421386719,291.2799072265625,297.73468017578125,291.15386962890625,1.0,0.2979003489017486,1.0,1.0,0.0,1.0,-1.5208709239959717,1.5208690166473389,1.9009204379472069e-06,1.1672254800796509,0.0,0.0,0.0,46.29270553588867,63.0,134.36289978027344,-0.0,320.4392395019531,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
