time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.9990000128746032,0.4247025549411773,0.3245351016521454,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406005859375,0.7303327322006226,0.1397681832313537,0.1322731226682663,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.8022345900535583,0.185953140258789,0.1299389600753784,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.5078828930854797,0.050000000745058,0.0486556403338909,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.7444174885749817,0.1485670208930969,0.6672255992889404,291.242919921875,287.00225830078125,291.3766784667969,285.9906921386719,291.3733215332031,297.7562561035156,291.250732421875,1.0,0.3052233755588531,1.0,1.0,0.0,1.0,-1.5633896589279177,1.5633876323699951,2.001667098738835e-06,1.201022744178772,0.0,0.0,0.0,48.00580596923828,66.0,134.20285034179688,-0.0,345.6594543457031,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.9990000128746032,0.4247025549411773,0.3245351016521454,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406005859375,0.7303327322006226,0.1397681832313537,0.1322731226682663,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2420349121094,0.8022345900535583,0.185953140258789,0.1299389600753784,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.23065185546875,0.5078828930854797,0.050000000745058,0.0486556403338909,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.7444174885749817,0.1485670208930969,0.6672255992889404,291.242919921875,287.00225830078125,291.3766784667969,285.9906921386719,291.3733215332031,297.7562561035156,291.250732421875,1.0,0.3052233755588531,1.0,1.0,0.0,1.0,-1.5633896589279177,1.5633876323699951,2.001667098738835e-06,1.201022744178772,0.0,0.0,0.0,48.00580596923828,66.0,134.20285034179688,-0.0,345.6594543457031,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.9990000128746032,0.4371781051158905,0.3297307193279266,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.735536515712738,0.1453669220209121,0.1375193446874618,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.339111328125,0.8057909607887268,0.1914182007312774,0.1337373256683349,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276062011719,0.5050656795501709,0.050000000745058,0.048695009201765,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.7488498687744141,0.153837189078331,0.6907097101211548,291.3399658203125,286.8796081542969,291.4700012207031,286.0215759277344,291.4667663574219,297.7788391113281,291.3475646972656,1.0,0.3130791783332824,1.0,1.0,0.0,1.0,-1.6087257862091064,1.608723759651184,2.1127182208147133e-06,1.237001895904541,0.0,0.0,0.0,49.91045379638672,69.0,134.13427734375,-0.0,374.1068420410156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.9990000128746032,0.4371781051158905,0.3297307193279266,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3377685546875,0.735536515712738,0.1453669220209121,0.1375193446874618,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.339111328125,0.8057909607887268,0.1914182007312774,0.1337373256683349,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276062011719,0.5050656795501709,0.050000000745058,0.048695009201765,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33807373046875,0.7488498687744141,0.153837189078331,0.6907097101211548,291.3399658203125,286.8796081542969,291.4700012207031,286.0215759277344,291.4667663574219,297.7788391113281,291.3475646972656,1.0,0.3130791783332824,1.0,1.0,0.0,1.0,-1.6087257862091064,1.608723759651184,2.1127182208147133e-06,1.237001895904541,0.0,0.0,0.0,49.91045379638672,69.0,134.13427734375,-0.0,374.1068420410156,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896179199219,0.9990000128746032,0.4435329139232635,0.3324630558490753,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.7381678819656372,0.1482932865619659,0.1402653008699417,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.8075110912322998,0.1942378729581833,0.1356981843709945,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.5036240816116333,0.050000000745058,0.0487159639596939,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.7510789632797241,0.1565759629011154,0.7029269933700562,291.38848876953125,286.84600830078125,291.51666259765625,286.036865234375,291.5134582519531,297.7904663085937,291.3959655761719,1.0,0.3171817660331726,1.0,1.0,0.0,1.0,-1.6323490142822266,1.6323468685150146,2.172067979699932e-06,1.2557235956192017,0.0,0.0,0.0,50.92594146728516,69.0,134.11343383789062,-0.0,389.5582275390625,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.9990000128746032,0.4499669969081878,0.3352590501308441,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349060058594,0.7408331632614136,0.1513017863035202,0.1430901885032653,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4361572265625,0.8092002272605896,0.1971153318881988,0.1376997530460357,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5021758079528809,0.050000000745058,0.0487375818192958,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4351806640625,0.7533299922943115,0.1593823432922363,0.7154518961906433,291.4369812011719,286.7606811523437,291.5633239746094,286.05206298828125,291.5601806640625,297.8022766113281,291.4443664550781,1.0,0.3213888108730316,1.0,1.0,0.0,1.0,-1.65656316280365,1.656561017036438,2.2339579572872026e-06,1.2748942375183103,0.0,0.0,0.0,51.9788818359375,72.0,134.0949249267578,-0.0,405.8393859863281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126420,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350036621094,0.9990000128746032,0.4630804657936096,0.3409717381000519,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.7463046908378601,0.1575603038072586,0.1489709615707397,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.8125479221343994,0.2030432522296905,0.1418243199586868,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.4992952048778534,0.050000000745058,0.0487823039293289,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5322570800781,0.7579367756843567,0.1651959270238876,0.7414100170135498,291.5339660644531,286.6454772949219,291.6566772460937,286.0821533203125,291.65362548828125,297.8265075683594,291.5411376953125,1.0,0.3300859630107879,1.0,1.0,0.0,1.0,-1.706653118133545,1.706650733947754,2.3653699372516712e-06,1.3144862651824951,0.0,0.0,0.0,54.18434524536133,75.0,134.05430603027344,-0.0,440.9378051757813,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126480,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5350036621094,0.9990000128746032,0.4630804657936096,0.3409717381000519,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.7463046908378601,0.1575603038072586,0.1489709615707397,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5331420898437,0.8125479221343994,0.2030432522296905,0.1418243199586868,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5214538574219,0.4992952048778534,0.050000000745058,0.0487823039293289,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5322570800781,0.7579367756843567,0.1651959270238876,0.7414100170135498,291.5339660644531,286.6454772949219,291.6566772460937,286.0821533203125,291.65362548828125,297.8265075683594,291.5411376953125,1.0,0.3300859630107879,1.0,1.0,0.0,1.0,-1.706653118133545,1.706650733947754,2.3653699372516712e-06,1.3144862651824951,0.0,0.0,0.0,54.18434524536133,75.0,134.05430603027344,-0.0,440.9378051757813,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126540,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.62176513671875,0.9990000128746032,0.4751109778881073,0.3461347818374634,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.618896484375,0.751410961151123,0.1634319722652435,0.1544913202524185,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199645996094,0.8155822157859802,0.2085461914539337,0.1456536948680877,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6081848144531,0.4967731833457947,0.1386568546295166,0.0488233566284179,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6191101074219,0.762229323387146,0.1706271916627884,0.7656674981117249,291.6207580566406,286.588623046875,291.740234375,286.1087951660156,291.7372741699219,297.8489685058594,291.62774658203125,1.0,0.3381569385528564,1.0,1.0,0.0,1.0,-1.7532514333724976,1.753248929977417,2.4917055725381942e-06,1.3512365818023682,0.0,0.0,0.0,56.25513458251953,75.0,134.0064697265625,-0.0,475.30364990234375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126600,298.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.9990000128746032,0.4766049087047577,0.3396168649196625,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62860107421875,0.7570087313652039,0.1641498953104019,0.155094489455223,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.8212169408798218,0.209216758608818,0.1460671722888946,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.619140625,0.5614016056060791,0.1395964920520782,0.0652971416711807,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287841796875,0.7679408192634583,0.1712912023067474,0.7682924270629883,291.6303405761719,286.53399658203125,291.75,286.11187744140625,291.7470397949219,297.8503723144531,291.6371154785156,1.0,0.3394421935081482,1.0,1.0,0.0,1.0,-1.7694813013076782,1.7694787979125977,2.5351719159516506e-06,1.362891674041748,0.0,0.0,0.0,55.2612419128418,95.0,133.5637664794922,-0.0,482.5141906738281,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126660,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73065185546875,0.9990000128746032,0.4932025372982025,0.3359744250774383,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.72802734375,0.7701544165611267,0.1711602509021759,0.1616086214780807,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290344238281,0.8317406177520752,0.215726301074028,0.1505386680364608,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7270812988281,0.7275248765945435,0.1420168280601501,0.1352350115776062,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72821044921875,0.7802631258964539,0.1777056157588958,0.7966887354850769,291.7299499511719,286.42626953125,291.84332275390625,286.1412353515625,291.840576171875,297.88787841796875,291.7366943359375,1.0,0.3586170971393585,1.0,1.0,0.0,1.0,-1.8964427709579468,1.8964399099349976,2.9039028959232382e-06,1.4634088277816772,0.0,0.0,0.0,57.52512741088867,98.0,136.11355590820312,-0.0,574.8568115234375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126720,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.73065185546875,0.9990000128746032,0.4932025372982025,0.3359744250774383,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.72802734375,0.7701544165611267,0.1711602509021759,0.1616086214780807,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7290344238281,0.8317406177520752,0.215726301074028,0.1505386680364608,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7270812988281,0.7275248765945435,0.1420168280601501,0.1352350115776062,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.72821044921875,0.7802631258964539,0.1777056157588958,0.7966887354850769,291.7299499511719,286.42626953125,291.84332275390625,286.1412353515625,291.840576171875,297.88787841796875,291.7366943359375,1.0,0.3586170971393585,1.0,1.0,0.0,1.0,-1.8964427709579468,1.8964399099349976,2.9039028959232382e-06,1.4634088277816772,0.0,0.0,0.0,57.52512741088867,98.0,136.11355590820312,-0.0,574.8568115234375,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126780,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7829895019531,0.9990000128746032,0.5003566145896912,0.3489790558815002,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7803955078125,0.7661078572273254,0.1749308556318283,0.1652439087629318,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7813415527344,0.8261733651161194,0.2192015647888183,0.1530219465494156,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7794189453125,0.7210795283317566,0.1433733999729156,0.1365034878253936,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7805480957031,0.7753341794013977,0.1810621172189712,0.8122437000274658,291.7822570800781,286.3947448730469,291.8926086425781,286.15655517578125,291.8899230957031,297.9061889648437,291.7887878417969,1.0,0.3674594163894653,1.0,1.0,0.0,1.0,-1.9396177530288696,1.9396147727966309,3.035601821466116e-06,1.497322916984558,0.986711859703064,0.986711859703064,0.0,61.23268127441406,98.0,136.0543212890625,-0.0,618.5459594726562,1.0,283.14239501953125,288.2073059082031,284.4054870605469,284.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,6.951353641463584e-21,3.475676820731792e-21,3.4756764168350076e-21,0.0,0.0,-0.0,2.6670153602026403e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126840,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.9990000128746032,0.5014269351959229,0.3600740134716034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2464904785156,0.7627057433128357,0.1767837852239608,0.1682293117046356,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8213235139846802,0.2200767248868942,0.154929906129837,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399963378906,0.7158800363540649,0.143698051571846,0.1376798301935196,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327575683594,0.7710807919502258,0.1823973655700683,0.8245311975479126,289.0820617675781,286.2337341308594,291.9366760253906,286.170166015625,291.9340209960937,297.8861389160156,288.60418701171875,1.0,0.374961107969284,1.0,1.0,0.0,1.0,-1.974998354911804,1.9749951362609863,3.1460183436138323e-06,1.5251281261444092,0.981618344783783,0.981618344783783,0.0,64.46165466308594,101.0,10549.087890625,-0.0,656.31982421875,1.0,283.1499938964844,289.9026184082031,285.0830383300781,285.77569580078125,293.1499938964844,293.1499938964844,283.1499938964844,1490.5498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8040823936462402,0.8040865063667297,5.5522150432807393e-08,4.241418838500977,4.241408824920654,9.992922059609556e-06,0.0,0.0,-0.0,2845.979736328125,0.0,16.54083824157715,1891.8973388671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126900,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879333496094,0.9990000128746032,0.4884055852890014,0.3828042447566986,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8611145019531,0.7470522522926331,0.1738864332437515,0.1677761077880859,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.8019596934318542,0.2142361998558044,0.1531157493591308,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.6983341574668884,0.1402181088924408,0.1362263858318328,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572998046875,0.7538983225822449,0.1784351468086242,0.8188208937644958,286.8095397949219,286.2066650390625,291.9833374023437,286.1845092773437,291.980712890625,297.7439270019531,286.6640014648437,1.0,0.38175168633461,1.0,1.0,0.0,1.0,-1.991006851196289,1.9910036325454712,3.1972622309695e-06,1.5380834341049194,0.961725115776062,0.961725115776062,0.0,69.89046478271484,101.0,12022.19921875,-0.0,687.2599487304688,1.0,283.1499938964844,286.6174621582031,286.28350830078125,286.8192443847656,293.1499938964844,293.1499938964844,283.1499938964844,2516.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.030290603637695,1.0302926301956177,7.146071823171951e-08,4.265160083770752,4.265150547027588,9.79244759946596e-06,0.0,0.0,-0.0,2824.03662109375,0.0,33.7918586730957,1895.3330078125,0.0,0.0,0.2626224160194397,1.0,0.0,3.0,1.0,0.0
12126960,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.9990000128746032,0.4725476205348968,0.4111925363540649,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7264677882194519,0.170007586479187,0.164733737707138,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.7749797701835632,0.207515001296997,0.1488154530525207,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.674613356590271,0.1360290497541427,0.1327758878469467,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.077392578125,0.731383204460144,0.1731085777282714,0.7987048029899597,286.05914306640625,286.13720703125,292.0299987792969,286.19873046875,292.0273742675781,297.57720947265625,286.0045166015625,1.0,0.3871072828769684,1.0,1.0,0.0,1.0,-1.9879950284957888,1.9879918098449707,3.187958327544038e-06,1.5358952283859253,0.953838348388672,0.953838348388672,0.0,76.49750518798828,89.0,12652.0400390625,-0.0,707.2203979492188,1.0,283.1499938964844,285.6964416503906,287.1767578125,287.6741943359375,293.1499938964844,293.1499938964844,283.1499938964844,3979.982177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2844927310943604,1.2844955921173096,1.1012151190925581e-07,4.265901565551758,4.265891551971436,9.78612297330983e-06,0.0,0.0,-0.0,3013.282470703125,0.0,65.56106567382812,1895.4339599609373,0.0,0.0,0.3275804817676544,1.0,0.0,3.0,1.0,0.0
12127020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.986388087272644,0.4570603370666504,0.4178463220596313,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.7051892876625061,0.1663300842046737,0.1612938195466995,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.7498374581336975,0.2015109956264495,0.1443995982408523,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.6521114706993103,0.1320421397686004,0.1290286183357238,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.7083674669265747,0.1677246987819671,0.7749631404876709,285.6832580566406,286.1087646484375,292.0807800292969,286.214111328125,292.078125,297.4142150878906,285.64959716796875,1.0,0.3886376023292541,1.0,1.0,0.0,1.0,-1.9572348594665527,1.9572317600250244,3.093387476837961e-06,1.513271689414978,0.9472661018371582,0.9472661018371582,0.0,83.2591781616211,89.0,13088.5830078125,-0.0,703.9044189453125,1.0,283.1499938964844,285.25457763671875,288.053466796875,288.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,5903.76611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5558286905288696,1.5558329820632937,1.6151734882896562e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3248.567626953125,0.0,116.70706939697266,1895.43701171875,0.0,0.0,0.3911816477775574,1.0,0.0,3.0,1.0,0.0
12127080,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9643695950508118,0.4490399956703186,0.4086534976959228,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.6889287829399109,0.163858488202095,0.1589004248380661,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.7332456111907959,0.1975941210985183,0.1414537131786346,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.6371350288391113,0.1293159276247024,0.1263893097639084,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.6900767087936401,0.1638746857643127,0.7572846412658691,285.4718933105469,286.1254577636719,292.1233215332031,286.2268981933594,292.12060546875,297.3313903808594,285.4468688964844,1.0,0.3873134553432464,1.0,1.0,0.0,1.0,-1.9117350578308103,1.911732077598572,2.9519644613174023e-06,1.476683497428894,0.9410346746444702,0.9410346746444702,0.0,88.24911499023438,77.0,13172.3046875,-0.0,685.8289794921875,1.0,283.1499938964844,285.010986328125,288.75457763671875,289.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,7523.70947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7473359107971191,1.747341275215149,2.037259179132889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.481201171875,0.0,165.60215759277344,1895.4371337890625,0.0,0.0,0.4407729208469391,1.0,0.0,3.0,1.0,0.0
12127140,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.948261857032776,0.4405813813209533,0.3986935913562774,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.677614152431488,0.1604329943656921,0.155143916606903,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.7208662629127502,0.1920052468776703,0.1369479894638061,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6258546113967896,0.1253771483898162,0.1221285462379455,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6747004985809326,0.1578102707862854,0.7270281910896301,285.18524169921875,286.1099853515625,292.2166748046875,286.2546691894531,292.2138366699219,297.2478942871094,285.17254638671875,1.0,0.3807470500469208,1.0,1.0,0.0,1.0,-1.8483799695968628,1.8483772277832031,2.762496478680987e-06,1.426573395729065,0.926916003227234,0.926916003227234,0.0,89.65763092041016,65.0,13302.638671875,-0.0,642.3723754882812,1.0,283.1499938964844,284.67645263671875,290.1903686523437,290.7890625,293.1499938964844,293.1499938964844,283.1499938964844,11339.0458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1656394302845001,1.0,0.0,0.0,2.1161539554595947,2.116162061691284,2.988050482599647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.91357421875,0.0,295.4756774902344,1895.4371337890625,0.0,0.0,0.5310271978378296,1.0,0.0,3.0,1.0,0.0
12127200,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.948261857032776,0.4405813813209533,0.3986935913562774,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.677614152431488,0.1604329943656921,0.155143916606903,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.7208662629127502,0.1920052468776703,0.1369479894638061,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.6258546113967896,0.1253771483898162,0.1221285462379455,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.6747004985809326,0.1578102707862854,0.7270281910896301,285.18524169921875,286.1099853515625,292.2166748046875,286.2546691894531,292.2138366699219,297.2478942871094,285.17254638671875,1.0,0.3807470500469208,1.0,1.0,0.0,1.0,-1.8483799695968628,1.8483772277832031,2.762496478680987e-06,1.426573395729065,0.926916003227234,0.926916003227234,0.0,89.65763092041016,65.0,13302.638671875,-0.0,642.3723754882812,1.0,283.1499938964844,284.67645263671875,290.1903686523437,290.7890625,293.1499938964844,293.1499938964844,283.1499938964844,11339.0458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1656394302845001,1.0,0.0,0.0,2.1161539554595947,2.116162061691284,2.988050482599647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.91357421875,0.0,295.4756774902344,1895.4371337890625,0.0,0.0,0.5310271978378296,1.0,0.0,3.0,1.0,0.0
12127260,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9580463171005248,0.4377837479114532,0.3950622975826263,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6837688684463501,0.1591747105121612,0.1532925069332122,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7251837849617004,0.1892737299203872,0.1344651132822036,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6294981837272644,0.1236791834235191,0.1198422610759735,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.677338182926178,0.1543939262628555,0.7080696821212769,285.0399169921875,286.0907897949219,292.3099975585937,286.2820129394531,292.30712890625,297.217041015625,285.03338623046875,1.0,0.3712741434574127,1.0,1.0,0.0,1.0,-1.813289761543274,1.813287138938904,2.660532118170522e-06,1.3986841440200806,0.9121918082237244,0.9121918082237244,0.0,84.0132827758789,53.0,13414.234375,-0.0,599.4414672851562,1.0,283.1499938964844,284.5000305175781,290.570556640625,291.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,14975.0576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593429863452911,1.0,0.0,0.0,2.394527196884156,2.3945374488830566,3.825894054898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.677001953125,0.0,430.3355407714844,1895.4371337890625,0.0,396.6368408203125,0.5993914008140564,1.0,0.0,3.0,1.0,0.0
12127320,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9580463171005248,0.4377837479114532,0.3950622975826263,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6837688684463501,0.1591747105121612,0.1532925069332122,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7251837849617004,0.1892737299203872,0.1344651132822036,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.6294981837272644,0.1236791834235191,0.1198422610759735,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.677338182926178,0.1543939262628555,0.7080696821212769,285.0399169921875,286.0907897949219,292.3099975585937,286.2820129394531,292.30712890625,297.217041015625,285.03338623046875,1.0,0.3712741434574127,1.0,1.0,0.0,1.0,-1.813289761543274,1.813287138938904,2.660532118170522e-06,1.3986841440200806,0.9121918082237244,0.9121918082237244,0.0,84.0132827758789,53.0,13414.234375,-0.0,599.4414672851562,1.0,283.1499938964844,284.5000305175781,290.570556640625,291.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,14975.0576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593429863452911,1.0,0.0,0.0,2.394527196884156,2.3945374488830566,3.825894054898528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.677001953125,0.0,430.3355407714844,1895.4371337890625,0.0,396.6368408203125,0.5993914008140564,1.0,0.0,3.0,1.0,0.0
12127380,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9812464118003844,0.4374012351036072,0.3939608633518219,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.701937735080719,0.1594313979148864,0.152863398194313,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7404874563217163,0.1882999390363693,0.1332593709230423,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6435943245887756,0.1235607042908668,0.1190435960888862,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6923263669013977,0.1528217047452926,0.6975061297416687,284.96533203125,286.06787109375,292.4033203125,286.3089904785156,292.4004211425781,297.2074890136719,284.96221923828125,1.0,0.3605264723300934,1.0,1.0,0.0,1.0,-1.7963515520095823,1.796349048614502,2.61197146755876e-06,1.3851033449172974,0.8973137736320496,0.8973137736320496,0.0,74.83208465576172,41.0,13552.376953125,-0.0,559.4900512695312,1.0,283.1499938964844,284.4033508300781,289.9856872558594,291.12322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18203.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598507285118103,1.0,0.0,0.0,2.5953893661499023,2.5954015254974365,4.494675920341251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.3857421875,0.0,551.2177124023438,1895.4371337890625,0.0,920.5223999023438,0.6431053876876831,1.0,0.0,3.0,1.0,0.0
12127440,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9812464118003844,0.4374012351036072,0.3939608633518219,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.701937735080719,0.1594313979148864,0.152863398194313,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7404874563217163,0.1882999390363693,0.1332593709230423,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6435943245887756,0.1235607042908668,0.1190435960888862,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6923263669013977,0.1528217047452926,0.6975061297416687,284.96533203125,286.06787109375,292.4033203125,286.3089904785156,292.4004211425781,297.2074890136719,284.96221923828125,1.0,0.3605264723300934,1.0,1.0,0.0,1.0,-1.7963515520095823,1.796349048614502,2.61197146755876e-06,1.3851033449172974,0.8973137736320496,0.8973137736320496,0.0,74.83208465576172,41.0,13552.376953125,-0.0,559.4900512695312,1.0,283.1499938964844,284.4033508300781,289.9856872558594,291.12322998046875,293.1499938964844,293.1499938964844,283.1499938964844,18203.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598507285118103,1.0,0.0,0.0,2.5953893661499023,2.5954015254974365,4.494675920341251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.3857421875,0.0,551.2177124023438,1895.4371337890625,0.0,920.5223999023438,0.6431053876876831,1.0,0.0,3.0,1.0,0.0
12127500,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9951178431510924,0.4377309083938598,0.3939142227172851,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7148744463920593,0.1599739044904709,0.1530454456806183,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7522558569908142,0.188264712691307,0.1329841315746307,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6547394394874573,0.1239351406693458,0.1190613508224487,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7040975093841553,0.1525351256132125,0.6945351958274841,284.95263671875,286.0379943847656,292.45001220703125,286.32232666015625,292.44708251953125,297.20733642578125,284.95147705078125,1.0,0.3549432456493377,1.0,1.0,0.0,1.0,-1.7926342487335205,1.7926316261291504,2.6013101432909025e-06,1.3820655345916748,0.8902413249015808,0.8902413249015808,0.0,69.51844024658203,41.0,13607.6884765625,-0.0,540.7498168945312,1.0,283.1499938964844,284.3861999511719,289.69793701171875,290.8175964355469,293.1499938964844,293.1499938964844,283.1499938964844,19129.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205203533172607,1.0,0.0,0.0,2.6362404823303223,2.636253118515014,4.637280710539926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.40966796875,0.0,579.5435791015625,1895.4371337890625,0.0,1048.93359375,0.6558764576911926,1.0,0.0,3.0,1.0,0.0
12127560,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.4388892650604248,0.3841039836406708,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7258990406990051,0.160718023777008,0.1534920334815979,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7634041905403137,0.1884333342313766,0.1329123824834823,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6655842065811157,0.1245162859559059,0.1193519458174705,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7146540880203247,0.1524877250194549,0.6930224895477295,284.9443054199219,286.04119873046875,292.4966735839844,286.3355407714844,292.4937438964844,297.2117614746094,284.9424133300781,1.0,0.3489225506782532,1.0,1.0,0.0,1.0,-1.7798616886138916,1.7798590660095217,2.565614977356745e-06,1.3721928596496582,0.8829259872436523,0.8829259872436523,0.0,65.06698608398438,29.0,13619.841796875,-0.0,518.7613525390625,1.0,283.1499938964844,284.3712158203125,289.4806213378906,290.56396484375,293.1499938964844,293.1499938964844,283.1499938964844,19997.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228727102279663,1.0,0.0,0.0,2.6718928813934326,2.671905994415283,4.763558081322117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.171630859375,0.0,605.2752075195312,1895.4371337890625,0.0,1063.4326171875,0.6618954539299011,1.0,0.0,3.0,1.0,0.0
12127620,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.4481186866760254,0.3491026163101196,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7499793171882629,0.1626731604337692,0.15489262342453,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7889286875724792,0.1891940534114837,0.1331247389316558,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6906893253326416,0.1261492371559143,0.120448037981987,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7362632751464844,0.1529677957296371,0.6928642392158508,284.9305725097656,286.01080322265625,292.5899963378906,286.3616943359375,292.5870056152344,297.2553100585937,284.9295959472656,1.0,0.3354309201240539,1.0,1.0,0.0,1.0,-1.7408950328826904,1.7408926486968994,2.457665914334939e-06,1.3413752317428589,0.8688340783119202,0.8688340783119202,0.0,56.58956909179688,32.0,13496.5546875,-0.0,468.63677978515625,1.0,283.1499938964844,284.356201171875,289.2528381347656,290.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,20846.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969199538230896,1.0,0.0,0.0,2.67685866355896,2.6768717765808105,4.781280154020351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.591796875,0.0,612.90673828125,1895.4371337890625,0.0,911.7949829101562,0.6635287404060364,1.0,0.0,3.0,1.0,0.0
12127680,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9990000128746032,0.4481186866760254,0.3491026163101196,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7499793171882629,0.1626731604337692,0.15489262342453,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7889286875724792,0.1891940534114837,0.1331247389316558,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6906893253326416,0.1261492371559143,0.120448037981987,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7362632751464844,0.1529677957296371,0.6928642392158508,284.9305725097656,286.01080322265625,292.5899963378906,286.3616943359375,292.5870056152344,297.2553100585937,284.9295959472656,1.0,0.3354309201240539,1.0,1.0,0.0,1.0,-1.7408950328826904,1.7408926486968994,2.457665914334939e-06,1.3413752317428589,0.8688340783119202,0.8688340783119202,0.0,56.58956909179688,32.0,13496.5546875,-0.0,468.63677978515625,1.0,283.1499938964844,284.356201171875,289.2528381347656,290.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,20846.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969199538230896,1.0,0.0,0.0,2.67685866355896,2.6768717765808105,4.781280154020351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.591796875,0.0,612.90673828125,1895.4371337890625,0.0,911.7949829101562,0.6635287404060364,1.0,0.0,3.0,1.0,0.0
12127740,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.4623619318008423,0.3210886120796203,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7742668390274048,0.1651671826839447,0.1569060981273651,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.812899649143219,0.1904042661190033,0.1337329447269439,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.71469646692276,0.1283079981803894,0.1221509650349617,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7573862075805664,0.1542384624481201,0.6966260075569153,284.9379272460937,285.9766540527344,292.6833190917969,286.387451171875,292.6802978515625,297.3270568847656,284.9389038085937,1.0,0.3265186846256256,1.0,1.0,0.0,1.0,-1.7169532775878906,1.7169508934020996,2.3924549168441445e-06,1.3222134113311768,0.8554335236549377,0.8554335236549377,0.0,50.49573516845703,35.0,13435.6513671875,-0.0,436.26568603515625,1.0,283.1499938964844,284.3672180175781,289.2220458984375,290.17236328125,293.1499938964844,293.1499938964844,283.1499938964844,21007.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613735914230347,1.0,0.0,0.0,2.635526418685913,2.635539293289185,4.634768799860467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.98291015625,0.0,589.2737426757812,1895.4371337890625,0.0,735.6622924804688,0.6540421843528748,1.0,0.0,3.0,1.0,0.0
12127800,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9990000128746032,0.4623619318008423,0.3210886120796203,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7742668390274048,0.1651671826839447,0.1569060981273651,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.812899649143219,0.1904042661190033,0.1337329447269439,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.71469646692276,0.1283079981803894,0.1221509650349617,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7573862075805664,0.1542384624481201,0.6966260075569153,284.9379272460937,285.9766540527344,292.6833190917969,286.387451171875,292.6802978515625,297.3270568847656,284.9389038085937,1.0,0.3265186846256256,1.0,1.0,0.0,1.0,-1.7169532775878906,1.7169508934020996,2.3924549168441445e-06,1.3222134113311768,0.8554335236549377,0.8554335236549377,0.0,50.49573516845703,35.0,13435.6513671875,-0.0,436.26568603515625,1.0,283.1499938964844,284.3672180175781,289.2220458984375,290.17236328125,293.1499938964844,293.1499938964844,283.1499938964844,21007.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613735914230347,1.0,0.0,0.0,2.635526418685913,2.635539293289185,4.634768799860467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.98291015625,0.0,589.2737426757812,1895.4371337890625,0.0,735.6622924804688,0.6540421843528748,1.0,0.0,3.0,1.0,0.0
12127860,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.4771640002727508,0.2998275756835937,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7969375848770142,0.16810043156147,0.159423142671585,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.832323431968689,0.1919575631618499,0.1346451789140701,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7342309951782227,0.1308738887310028,0.124331034719944,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7775774002075195,0.1561531722545623,0.7038093209266663,284.96649169921875,285.9388122558594,292.77667236328125,286.41278076171875,292.77362060546875,297.4019470214844,284.96875,1.0,0.3210422098636627,1.0,1.0,0.0,1.0,-1.7067784070968628,1.7067760229110718,2.3649752165511018e-06,1.3139958381652832,0.8430849313735962,0.8430849313735962,0.0,46.35945510864258,53.0,13452.2802734375,-0.0,418.2684631347656,1.0,283.1499938964844,284.4002685546875,289.29150390625,290.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,20687.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536129891872406,1.0,0.0,0.0,2.565850019454956,2.5658624172210693,4.392946095777006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.204833984375,0.0,547.8443603515625,1895.4371337890625,0.0,631.1221923828125,0.6376941204071045,1.0,0.0,3.0,1.0,0.0
12127920,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.4771640002727508,0.2998275756835937,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7969375848770142,0.16810043156147,0.159423142671585,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.832323431968689,0.1919575631618499,0.1346451789140701,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7342309951782227,0.1308738887310028,0.124331034719944,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7775774002075195,0.1561531722545623,0.7038093209266663,284.96649169921875,285.9388122558594,292.77667236328125,286.41278076171875,292.77362060546875,297.4019470214844,284.96875,1.0,0.3210422098636627,1.0,1.0,0.0,1.0,-1.7067784070968628,1.7067760229110718,2.3649752165511018e-06,1.3139958381652832,0.8430849313735962,0.8430849313735962,0.0,46.35945510864258,53.0,13452.2802734375,-0.0,418.2684631347656,1.0,283.1499938964844,284.4002685546875,289.29150390625,290.2206420898437,293.1499938964844,293.1499938964844,283.1499938964844,20687.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536129891872406,1.0,0.0,0.0,2.565850019454956,2.5658624172210693,4.392946095777006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.204833984375,0.0,547.8443603515625,1895.4371337890625,0.0,631.1221923828125,0.6376941204071045,1.0,0.0,3.0,1.0,0.0
