time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.4899315536022186,0.2984898090362549,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8033415079116821,0.1714237928390503,0.1624609231948852,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8358698487281799,0.1938254386186599,0.1358839571475982,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7401046752929688,0.1337895691394806,0.1269962042570114,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7825689315795898,0.1585259735584259,0.7139480710029602,285.0199584960937,285.8971862792969,292.8699951171875,286.4377136230469,292.8669738769531,297.4632263183594,285.02459716796875,1.0,0.3243823945522308,1.0,1.0,0.0,1.0,-1.7256578207015991,1.7256553173065186,2.4154778657248244e-06,1.3287323713302612,0.8321640491485596,0.8321640491485596,0.0,46.5268783569336,71.0,13641.609375,-0.0,429.7787780761719,1.0,283.1499938964844,284.4589538574219,289.3883056640625,290.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,20037.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261548757553101,1.0,0.0,0.0,2.480140447616577,2.480152130126953,4.104364279555739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.916259765625,0.0,498.3624267578125,1895.4371337890625,0.0,594.023193359375,0.6203892827033997,1.0,0.0,3.0,1.0,0.0
12128040,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.4899315536022186,0.2984898090362549,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8033415079116821,0.1714237928390503,0.1624609231948852,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8358698487281799,0.1938254386186599,0.1358839571475982,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7401046752929688,0.1337895691394806,0.1269962042570114,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7825689315795898,0.1585259735584259,0.7139480710029602,285.0199584960937,285.8971862792969,292.8699951171875,286.4377136230469,292.8669738769531,297.4632263183594,285.02459716796875,1.0,0.3243823945522308,1.0,1.0,0.0,1.0,-1.7256578207015991,1.7256553173065186,2.4154778657248244e-06,1.3287323713302612,0.8321640491485596,0.8321640491485596,0.0,46.5268783569336,71.0,13641.609375,-0.0,429.7787780761719,1.0,283.1499938964844,284.4589538574219,289.3883056640625,290.3211669921875,293.1499938964844,293.1499938964844,283.1499938964844,20037.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261548757553101,1.0,0.0,0.0,2.480140447616577,2.480152130126953,4.104364279555739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.916259765625,0.0,498.3624267578125,1895.4371337890625,0.0,594.023193359375,0.6203892827033997,1.0,0.0,3.0,1.0,0.0
12128100,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.494513988494873,0.3047406375408172,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8004950881004333,0.173208475112915,0.1641532778739929,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8318836092948914,0.1948713958263397,0.1366192996501922,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7380203604698181,0.1353533416986465,0.1284866034984588,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7792086601257324,0.1597973853349685,0.7197621464729309,285.0536804199219,285.8626708984375,292.9166564941406,286.45001220703125,292.9136657714844,297.48065185546875,285.05889892578125,1.0,0.3287096619606018,1.0,1.0,0.0,1.0,-1.7448413372039795,1.7448389530181885,2.4676796783751342e-06,1.3438743352890017,0.8274509906768799,0.8274509906768799,0.0,48.06544876098633,71.0,13809.763671875,-0.0,445.7630310058594,1.0,283.1499938964844,284.4925231933594,289.4350891113281,290.3779602050781,293.1499938964844,293.1499938964844,283.1499938964844,19845.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264207124710083,1.0,0.0,0.0,2.447028875350952,2.447040319442749,3.9955037323125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.600830078125,0.0,480.3677673339844,1895.4371337890625,0.0,594.9826049804688,0.6128244400024414,1.0,0.0,3.0,1.0,0.0
12128160,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9990000128746032,0.4978271126747131,0.3148169815540313,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7945609092712402,0.1750609427690506,0.1659430414438247,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8250228762626648,0.1959835290908813,0.1374247968196869,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.7333913445472717,0.1369736790657043,0.1300638020038604,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7728596329689026,0.16108338534832,0.7258408069610596,285.0911560058594,285.85186767578125,292.9633483886719,286.46221923828125,292.9603881835937,297.4887390136719,285.0968017578125,1.0,0.3345441520214081,1.0,1.0,0.0,1.0,-1.7692426443099976,1.769240140914917,2.535043449825025e-06,1.3631179332733154,0.8229409456253052,0.8229409456253052,0.0,50.45897674560547,74.0,14014.5693359375,-0.0,467.8733215332031,1.0,283.1499938964844,284.5287170410156,289.4769592285156,290.4334716796875,293.1499938964844,293.1499938964844,283.1499938964844,19657.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294252634048462,1.0,0.0,0.0,2.417457103729248,2.417468309402466,3.8995179352241394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.52294921875,0.0,464.5948181152344,1895.4371337890625,0.0,605.9373779296875,0.6060541868209839,1.0,0.0,3.0,1.0,0.0
12128220,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9990000128746032,0.5024089813232422,0.3305477797985077,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7873257398605347,0.1789098531007766,0.1696510016918182,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8156439661979675,0.1983474493026733,0.1391277462244033,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.7279725670814514,0.1403270810842514,0.1333162188529968,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7645175457000732,0.1636236757040023,0.7378283739089966,285.1660461425781,285.80279541015625,293.0566711425781,286.4862976074219,293.0538024902344,297.4876403808594,285.17108154296875,1.0,0.3440445065498352,1.0,1.0,0.0,1.0,-1.8129336833953853,1.812930941581726,2.658678567968309e-06,1.397778034210205,0.8154335021972656,0.8154335021972656,0.0,54.47011947631836,77.0,14403.8369140625,-0.0,508.01513671875,1.0,283.1499938964844,284.5986328125,289.5403137207031,290.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19351.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407253503799438,1.0,0.0,0.0,2.366194248199463,2.3662052154541016,3.735891027645266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.052001953125,0.0,438.1787414550781,1895.4371337890625,0.0,648.9885864257812,0.5943535566329956,1.0,0.0,3.0,1.0,0.0
12128280,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9990000128746032,0.5024089813232422,0.3305477797985077,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7873257398605347,0.1789098531007766,0.1696510016918182,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8156439661979675,0.1983474493026733,0.1391277462244033,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.7279725670814514,0.1403270810842514,0.1333162188529968,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.7645175457000732,0.1636236757040023,0.7378283739089966,285.1660461425781,285.80279541015625,293.0566711425781,286.4862976074219,293.0538024902344,297.4876403808594,285.17108154296875,1.0,0.3440445065498352,1.0,1.0,0.0,1.0,-1.8129336833953853,1.812930941581726,2.658678567968309e-06,1.397778034210205,0.8154335021972656,0.8154335021972656,0.0,54.47011947631836,77.0,14403.8369140625,-0.0,508.01513671875,1.0,283.1499938964844,284.5986328125,289.5403137207031,290.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19351.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407253503799438,1.0,0.0,0.0,2.366194248199463,2.3662052154541016,3.735891027645266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.052001953125,0.0,438.1787414550781,1895.4371337890625,0.0,648.9885864257812,0.5943535566329956,1.0,0.0,3.0,1.0,0.0
12128340,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.9990000128746032,0.5064229369163513,0.3445625007152557,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7822217345237732,0.1829261034727096,0.1735145002603531,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8080927133560181,0.2008684277534485,0.1409393846988678,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7242588996887207,0.1438121944665908,0.1366893798112869,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.7581066489219666,0.1661710888147354,0.7497308850288391,285.2366943359375,285.75,293.1499938964844,286.50994873046875,293.1471862792969,297.4821472167969,285.2414245605469,1.0,0.3531790673732757,1.0,1.0,0.0,1.0,-1.85491943359375,1.8549166917800903,2.780683871606016e-06,1.4309937953948977,0.8095488548278809,0.8095488548278809,0.0,58.26356506347656,80.0,14784.1064453125,-0.0,548.0814819335938,1.0,283.1499938964844,284.6640014648437,289.5751037597656,290.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,19094.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541479587554932,1.0,0.0,0.0,2.3245582580566406,2.324568748474121,3.605572373999167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.705078125,0.0,417.4441223144531,1895.4371337890625,0.0,704.1067504882812,0.5848478078842163,1.0,0.0,3.0,1.0,0.0
12128400,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372741699219,0.9990000128746032,0.5064229369163513,0.3445625007152557,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356262207031,0.7822217345237732,0.1829261034727096,0.1735145002603531,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8080927133560181,0.2008684277534485,0.1409393846988678,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7242588996887207,0.1438121944665908,0.1366893798112869,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.7581066489219666,0.1661710888147354,0.7497308850288391,285.2366943359375,285.75,293.1499938964844,286.50994873046875,293.1471862792969,297.4821472167969,285.2414245605469,1.0,0.3531790673732757,1.0,1.0,0.0,1.0,-1.85491943359375,1.8549166917800903,2.780683871606016e-06,1.4309937953948977,0.8095488548278809,0.8095488548278809,0.0,58.26356506347656,80.0,14784.1064453125,-0.0,548.0814819335938,1.0,283.1499938964844,284.6640014648437,289.5751037597656,290.59326171875,293.1499938964844,293.1499938964844,283.1499938964844,19094.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541479587554932,1.0,0.0,0.0,2.3245582580566406,2.324568748474121,3.605572373999167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.705078125,0.0,417.4441223144531,1895.4371337890625,0.0,704.1067504882812,0.5848478078842163,1.0,0.0,3.0,1.0,0.0
12128460,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9990000128746032,0.509941041469574,0.3579902350902557,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.7778370380401611,0.1867479234933853,0.1773274391889572,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.801032304763794,0.2031898349523544,0.1427078247070312,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7209967970848083,0.1470632404088974,0.1399770379066467,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.7523590326309204,0.1684284955263137,0.7609148025512695,285.30487060546875,285.6891784667969,293.24853515625,286.5373840332031,293.2455139160156,297.4734802246094,285.309326171875,1.0,0.3619486689567566,1.0,1.0,0.0,1.0,-1.895125150680542,1.8951222896575928,2.900549816331477e-06,1.4628098011016846,0.8053989410400391,0.8053989410400391,0.0,62.03359222412109,83.0,15165.865234375,-0.0,588.4537963867188,1.0,283.1499938964844,284.72589111328125,289.5944519042969,290.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18862.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657768845558167,1.0,0.0,0.0,2.2916500568389893,2.29166030883789,3.504208621052385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.530029296875,0.0,401.39697265625,1895.4371337890625,0.0,755.564453125,0.5772985816001892,1.0,0.0,3.0,1.0,0.0
12128520,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9990000128746032,0.509941041469574,0.3579902350902557,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.7778370380401611,0.1867479234933853,0.1773274391889572,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.801032304763794,0.2031898349523544,0.1427078247070312,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.7209967970848083,0.1470632404088974,0.1399770379066467,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.7523590326309204,0.1684284955263137,0.7609148025512695,285.30487060546875,285.6891784667969,293.24853515625,286.5373840332031,293.2455139160156,297.4734802246094,285.309326171875,1.0,0.3619486689567566,1.0,1.0,0.0,1.0,-1.895125150680542,1.8951222896575928,2.900549816331477e-06,1.4628098011016846,0.8053989410400391,0.8053989410400391,0.0,62.03359222412109,83.0,15165.865234375,-0.0,588.4537963867188,1.0,283.1499938964844,284.72589111328125,289.5944519042969,290.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,18862.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657768845558167,1.0,0.0,0.0,2.2916500568389893,2.29166030883789,3.504208621052385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.530029296875,0.0,401.39697265625,1895.4371337890625,0.0,755.564453125,0.5772985816001892,1.0,0.0,3.0,1.0,0.0
12128580,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.9990000128746032,0.5126802325248718,0.371740311384201,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.7729871273040771,0.1901938021183014,0.1807714104652404,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7935957908630371,0.2051573991775512,0.144214928150177,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.7170237302780151,0.1498810946941375,0.1428453475236892,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.7461647987365723,0.170225441455841,0.7699655890464783,285.3701171875,285.6160888671875,293.3570556640625,286.5723876953125,293.3537902832031,297.45977783203125,285.3742980957031,1.0,0.3702822625637054,1.0,1.0,0.0,1.0,-1.9318972826004028,1.9318941831588743,3.0127266654744744e-06,1.491896629333496,0.8031432032585144,0.8031432032585144,0.0,65.92066192626953,86.0,15548.173828125,-0.0,628.196044921875,1.0,283.1499938964844,284.7835998535156,289.6156616210937,290.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18639.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744163990020752,1.0,0.0,0.0,2.267240285873413,2.2672505378723145,3.429955484079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.05322265625,0.0,389.5240783691406,1895.4371337890625,0.0,796.1376342773438,0.5716233849525452,1.0,0.0,3.0,1.0,0.0
12128640,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.9990000128746032,0.5126802325248718,0.371740311384201,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.7729871273040771,0.1901938021183014,0.1807714104652404,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.369384765625,0.7935957908630371,0.2051573991775512,0.144214928150177,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.7170237302780151,0.1498810946941375,0.1428453475236892,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.7461647987365723,0.170225441455841,0.7699655890464783,285.3701171875,285.6160888671875,293.3570556640625,286.5723876953125,293.3537902832031,297.45977783203125,285.3742980957031,1.0,0.3702822625637054,1.0,1.0,0.0,1.0,-1.9318972826004028,1.9318941831588743,3.0127266654744744e-06,1.491896629333496,0.8031432032585144,0.8031432032585144,0.0,65.92066192626953,86.0,15548.173828125,-0.0,628.196044921875,1.0,283.1499938964844,284.7835998535156,289.6156616210937,290.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18639.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744163990020752,1.0,0.0,0.0,2.267240285873413,2.2672505378723145,3.429955484079983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.05322265625,0.0,389.5240783691406,1895.4371337890625,0.0,796.1376342773438,0.5716233849525452,1.0,0.0,3.0,1.0,0.0
12128700,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.9990000128746032,0.5138005614280701,0.3785500824451446,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006652832031,0.7706026434898376,0.1918360739946365,0.1824033856391906,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.7899683117866516,0.2060708403587341,0.144909381866455,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.7149503231048584,0.1511857807636261,0.144167423248291,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.7431044578552246,0.1710129231214523,0.7739259600639343,285.4015808105469,285.56756591796875,293.4148254394531,286.5924987792969,293.41143798828125,297.4517822265625,285.4056091308594,1.0,0.3742827773094177,1.0,1.0,0.0,1.0,-1.949212908744812,1.949209809303284,3.066343651880743e-06,1.5055609941482544,0.8028364181518555,0.8028364181518555,0.0,67.87150573730469,86.0,15740.9365234375,-0.0,647.7889404296875,1.0,283.1499938964844,284.81085205078125,289.63018798828125,290.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,18533.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778939723968506,1.0,0.0,0.0,2.2580857276916504,2.258095979690552,3.4023130979221605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.965576171875,0.0,385.03118896484375,1895.4371337890625,0.0,813.0531005859375,0.5694624781608582,1.0,0.0,3.0,1.0,0.0
12128760,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9990000128746032,0.514785885810852,0.3852472007274627,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.7683192491531372,0.1934443861246109,0.18399678170681,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.7864766716957092,0.2069568485021591,0.1455798745155334,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7128847241401672,0.1524406820535659,0.1454358547925949,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43096923828125,0.7401358485221863,0.1717473119497299,0.777614951133728,285.4321594238281,285.5306701660156,293.47479248046875,286.6142883300781,293.4713439941406,297.4432678222656,285.4360656738281,1.0,0.3781751990318298,1.0,1.0,0.0,1.0,-1.9659279584884644,1.965924859046936,3.1185520583676407e-06,1.5187138319015503,0.8029081225395203,0.8029081225395203,0.0,69.81232452392578,89.0,15936.287109375,-0.0,667.195068359375,1.0,283.1499938964844,284.8367919921875,289.64801025390625,290.7333068847656,293.1499938964844,293.1499938964844,283.1499938964844,18415.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581047534942627,1.0,0.0,0.0,2.2513856887817383,2.2513957023620605,3.382152726771892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.90625,0.0,381.5780334472656,1895.4371337890625,0.0,828.6885375976562,0.5678192973136902,1.0,0.0,3.0,1.0,0.0
12128820,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.9990000128746032,0.5164406299591064,0.3982147574424743,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7641466856002808,0.1965986043214798,0.1871108263731002,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7799978256225586,0.2086872160434723,0.1468819230794906,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.7088728547096252,0.1548435091972351,0.1478572487831115,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.7345508933067322,0.1731022149324417,0.7844102382659912,285.49090576171875,285.4330444335937,293.60107421875,286.6625061035156,293.5974426269531,297.4257507324219,285.4945373535156,1.0,0.3856632113456726,1.0,1.0,0.0,1.0,-1.9978735446929927,1.9978703260421755,3.219480959160137e-06,1.5437052249908447,0.8047924041748047,0.8047924041748047,0.0,73.64282989501953,92.0,16335.2880859375,-0.0,705.5308227539062,1.0,283.1499938964844,284.8852233886719,289.6927185058594,290.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18189.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587001621723175,1.0,0.0,0.0,2.2441599369049072,2.2441697120666504,3.360477194291889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.65576171875,0.0,377.41693115234375,1895.4371337890625,0.0,858.9903564453125,0.5658944249153137,1.0,0.0,3.0,1.0,0.0
12128880,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.9990000128746032,0.5164406299591064,0.3982147574424743,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.7641466856002808,0.1965986043214798,0.1871108263731002,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7799978256225586,0.2086872160434723,0.1468819230794906,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.7088728547096252,0.1548435091972351,0.1478572487831115,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.7345508933067322,0.1731022149324417,0.7844102382659912,285.49090576171875,285.4330444335937,293.60107421875,286.6625061035156,293.5974426269531,297.4257507324219,285.4945373535156,1.0,0.3856632113456726,1.0,1.0,0.0,1.0,-1.9978735446929927,1.9978703260421755,3.219480959160137e-06,1.5437052249908447,0.8047924041748047,0.8047924041748047,0.0,73.64282989501953,92.0,16335.2880859375,-0.0,705.5308227539062,1.0,283.1499938964844,284.8852233886719,289.6927185058594,290.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18189.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587001621723175,1.0,0.0,0.0,2.2441599369049072,2.2441697120666504,3.360477194291889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.65576171875,0.0,377.41693115234375,1895.4371337890625,0.0,858.9903564453125,0.5658944249153137,1.0,0.0,3.0,1.0,0.0
12128940,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.5177605152130127,0.4105465710163116,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.7605459690093994,0.1997089982032776,0.1901703774929046,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7742285132408142,0.2103886157274246,0.1481566876173019,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7051544189453125,0.1571462750434875,0.1501695662736892,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.7294578552246094,0.1743500828742981,0.7906570434570312,285.54608154296875,285.3233337402344,293.7351989746094,286.7164001464844,293.7313842773437,297.4086303710937,285.5494384765625,1.0,0.3927887678146362,1.0,1.0,0.0,1.0,-2.028168201446533,2.028165102005005,3.316562924737809e-06,1.5672298669815063,0.8089151978492737,0.8089151978492737,0.0,77.38489532470703,95.0,16748.6875,-0.0,743.296875,1.0,283.1499938964844,284.92852783203125,289.7474670410156,290.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17959.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931679010391235,1.0,0.0,0.0,2.245747804641724,2.245757818222046,3.365234704233444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.8515625,0.0,377.0396423339844,1895.4371337890625,0.0,891.4716796875,0.5658907294273376,1.0,0.0,3.0,1.0,0.0
12129000,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9990000128746032,0.5177605152130127,0.4105465710163116,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.7605459690093994,0.1997089982032776,0.1901703774929046,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7742285132408142,0.2103886157274246,0.1481566876173019,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.7051544189453125,0.1571462750434875,0.1501695662736892,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.7294578552246094,0.1743500828742981,0.7906570434570312,285.54608154296875,285.3233337402344,293.7351989746094,286.7164001464844,293.7313842773437,297.4086303710937,285.5494384765625,1.0,0.3927887678146362,1.0,1.0,0.0,1.0,-2.028168201446533,2.028165102005005,3.316562924737809e-06,1.5672298669815063,0.8089151978492737,0.8089151978492737,0.0,77.38489532470703,95.0,16748.6875,-0.0,743.296875,1.0,283.1499938964844,284.92852783203125,289.7474670410156,290.87615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17959.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931679010391235,1.0,0.0,0.0,2.245747804641724,2.245757818222046,3.365234704233444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.8515625,0.0,377.0396423339844,1895.4371337890625,0.0,891.4716796875,0.5658907294273376,1.0,0.0,3.0,1.0,0.0
12129060,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9990000128746032,0.5187896490097046,0.4222310483455658,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.757504403591156,0.202807143330574,0.1932089328765869,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.7691484689712524,0.2120920568704605,0.1494257301092147,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7018756866455078,0.1593945920467376,0.1524176299571991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7248181700706482,0.1755249500274658,0.7965311408042908,285.597412109375,285.20172119140625,293.8764038085937,286.7753601074219,293.8724670410156,297.3925170898437,285.6004638671875,1.0,0.3995979726314544,1.0,1.0,0.0,1.0,-2.057129383087158,2.057125806808472,3.4108413728972664e-06,1.5897191762924194,0.8153800964355469,0.8153800964355469,0.0,81.0337905883789,83.0,17178.837890625,-0.0,780.6110229492188,1.0,283.1499938964844,284.9664001464844,289.8091125488281,290.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,17726.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999048352241516,1.0,0.0,0.0,2.2562272548675537,2.256237030029297,3.396714305381465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.78662109375,0.0,380.4878234863281,1895.4371337890625,0.0,928.2700805664062,0.5678333640098572,1.0,0.0,3.0,1.0,0.0
12129120,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.597900390625,0.9990000128746032,0.5187896490097046,0.4222310483455658,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.757504403591156,0.202807143330574,0.1932089328765869,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.7691484689712524,0.2120920568704605,0.1494257301092147,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.7018756866455078,0.1593945920467376,0.1524176299571991,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.7248181700706482,0.1755249500274658,0.7965311408042908,285.597412109375,285.20172119140625,293.8764038085937,286.7753601074219,293.8724670410156,297.3925170898437,285.6004638671875,1.0,0.3995979726314544,1.0,1.0,0.0,1.0,-2.057129383087158,2.057125806808472,3.4108413728972664e-06,1.5897191762924194,0.8153800964355469,0.8153800964355469,0.0,81.0337905883789,83.0,17178.837890625,-0.0,780.6110229492188,1.0,283.1499938964844,284.9664001464844,289.8091125488281,290.9622497558594,293.1499938964844,293.1499938964844,283.1499938964844,17726.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999048352241516,1.0,0.0,0.0,2.2562272548675537,2.256237030029297,3.396714305381465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.78662109375,0.0,380.4878234863281,1895.4371337890625,0.0,928.2700805664062,0.5678333640098572,1.0,0.0,3.0,1.0,0.0
12129180,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9990000128746032,0.5210104584693909,0.4205980896949768,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7621812224388123,0.2058763802051544,0.1960983574390411,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.7721624374389648,0.2137661427259445,0.1505882441997528,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7061721682548523,0.1615725308656692,0.1544778943061828,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7270748019218445,0.1766265928745269,0.8014646768569946,285.635009765625,285.06842041015625,294.0240173339844,286.8387756347656,294.0199584960937,297.3843078613281,285.6366577148437,1.0,0.4004376232624054,1.0,1.0,0.0,1.0,-2.0684523582458496,2.068449020385742,3.448575625952799e-06,1.5988202095031738,0.8241108655929565,0.8241108655929565,0.0,80.93943786621094,86.0,17523.59765625,-0.0,790.0941772460938,1.0,283.1499938964844,284.989501953125,289.8739318847656,291.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,17498.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070136427879333,1.0,0.0,0.0,2.2753829956054688,2.275393009185791,3.45463718076644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.737060546875,0.0,387.791748046875,1895.4371337890625,0.0,968.5525512695312,0.5716959238052368,1.0,0.0,3.0,1.0,0.0
12129240,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9990000128746032,0.5210104584693909,0.4205980896949768,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346435546875,0.7621812224388123,0.2058763802051544,0.1960983574390411,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346740722656,0.7721624374389648,0.2137661427259445,0.1505882441997528,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7061721682548523,0.1615725308656692,0.1544778943061828,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7270748019218445,0.1766265928745269,0.8014646768569946,285.635009765625,285.06842041015625,294.0240173339844,286.8387756347656,294.0199584960937,297.3843078613281,285.6366577148437,1.0,0.4004376232624054,1.0,1.0,0.0,1.0,-2.0684523582458496,2.068449020385742,3.448575625952799e-06,1.5988202095031738,0.8241108655929565,0.8241108655929565,0.0,80.93943786621094,86.0,17523.59765625,-0.0,790.0941772460938,1.0,283.1499938964844,284.989501953125,289.8739318847656,291.0506286621094,293.1499938964844,293.1499938964844,283.1499938964844,17498.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070136427879333,1.0,0.0,0.0,2.2753829956054688,2.275393009185791,3.45463718076644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.737060546875,0.0,387.791748046875,1895.4371337890625,0.0,968.5525512695312,0.5716959238052368,1.0,0.0,3.0,1.0,0.0
12129300,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.9990000128746032,0.5230753421783447,0.4201881885528564,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64898681640625,0.7642822265625,0.2074130475521087,0.1975409984588623,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.7734129428863525,0.2145974338054657,0.151164248585701,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.708038330078125,0.1626480519771576,0.155491441488266,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.7279755473136902,0.1771807968616485,0.803902804851532,285.6493835449219,284.9970092773437,294.1000061035156,286.8719787597656,294.09588623046875,297.38580322265625,285.6513366699219,1.0,0.4014830291271209,1.0,1.0,0.0,1.0,-2.074522018432617,2.0745184421539307,3.4685599530348554e-06,1.6034854650497437,0.8293161988258362,0.8293161988258362,0.0,80.99881744384766,86.0,17699.306640625,-0.0,795.6084594726562,1.0,283.1499938964844,284.9973449707031,289.90576171875,291.0929260253906,293.1499938964844,293.1499938964844,283.1499938964844,17390.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610332727432251,1.0,0.0,0.0,2.2879886627197266,2.287998676300049,3.493020699352201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.6318359375,0.0,392.8533935546875,1895.4371337890625,0.0,987.8444213867188,0.5743089318275452,1.0,0.0,3.0,1.0,0.0
12129360,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66558837890625,0.9990000128746032,0.5251832008361816,0.4208093881607055,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.7657791376113892,0.2089550644159317,0.1989996880292892,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.7740333080291748,0.2154263705015182,0.1517471522092819,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7092880606651306,0.1637165695428848,0.1565103232860565,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.7283484935760498,0.1777416467666626,0.8064296245574951,285.6653137207031,284.95001220703125,294.17730712890625,286.90606689453125,294.1731262207031,297.3876037597656,285.667236328125,1.0,0.4027620553970337,1.0,1.0,0.0,1.0,-2.081977367401123,2.0819737911224365,3.493255917419446e-06,1.6092557907104492,0.8347734808921814,0.8347734808921814,0.0,81.35418701171875,89.0,17892.15625,-0.0,803.417724609375,1.0,283.1499938964844,285.0057678222656,289.9382629394531,291.1363830566406,293.1499938964844,293.1499938964844,283.1499938964844,17288.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134702563285828,1.0,0.0,0.0,2.3025505542755127,2.302560806274414,3.5376245932639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.677978515625,0.0,398.8709411621094,1895.4371337890625,0.0,1006.3595581054688,0.5773605704307556,1.0,0.0,3.0,1.0,0.0
12129420,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.9990000128746032,0.529202938079834,0.4235832691192627,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7678648829460144,0.2120593190193176,0.2019492834806442,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7743293642997742,0.2170798927545547,0.1529201418161392,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7108314037322998,0.1658327430486679,0.1585429310798645,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7283092141151428,0.1788694858551025,0.8116035461425781,285.69830322265625,284.95001220703125,294.3356018066406,286.9765930175781,294.3313293457031,297.3900451660156,285.7003479003906,1.0,0.4059474766254425,1.0,1.0,0.0,1.0,-2.0989134311676025,2.098909854888916,3.550249175532372e-06,1.6227022409439087,0.8449692726135254,0.8449692726135254,0.0,82.51896667480469,92.0,18302.220703125,-0.0,822.6173095703125,1.0,283.1499938964844,285.02294921875,290.0074768066406,291.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17182.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619596004486084,1.0,0.0,0.0,2.333634614944458,2.33364486694336,3.6337837627797853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.969482421875,0.0,412.4888000488281,1895.4371337890625,0.0,1043.2762451171875,0.5840619802474976,1.0,0.0,3.0,1.0,0.0
12129480,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.9990000128746032,0.529202938079834,0.4235832691192627,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978759765625,0.7678648829460144,0.2120593190193176,0.2019492834806442,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7743293642997742,0.2170798927545547,0.1529201418161392,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7108314037322998,0.1658327430486679,0.1585429310798645,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7283092141151428,0.1788694858551025,0.8116035461425781,285.69830322265625,284.95001220703125,294.3356018066406,286.9765930175781,294.3313293457031,297.3900451660156,285.7003479003906,1.0,0.4059474766254425,1.0,1.0,0.0,1.0,-2.0989134311676025,2.098909854888916,3.550249175532372e-06,1.6227022409439087,0.8449692726135254,0.8449692726135254,0.0,82.51896667480469,92.0,18302.220703125,-0.0,822.6173095703125,1.0,283.1499938964844,285.02294921875,290.0074768066406,291.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17182.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619596004486084,1.0,0.0,0.0,2.333634614944458,2.33364486694336,3.6337837627797853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.969482421875,0.0,412.4888000488281,1895.4371337890625,0.0,1043.2762451171875,0.5840619802474976,1.0,0.0,3.0,1.0,0.0
12129540,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.532772421836853,0.4280080795288086,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.768979549407959,0.2151958048343658,0.2049441784620285,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7736269235610962,0.2187324464321136,0.154103547334671,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7113892436027527,0.1679281741380691,0.1605701148509979,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.7274190783500671,0.1799883246421814,0.8168366551399231,285.7328796386719,284.95001220703125,294.4981384277344,287.0498046875,294.4938049316406,297.3900451660156,285.7350158691406,1.0,0.4097864031791687,1.0,1.0,0.0,1.0,-2.117964744567871,2.117961168289185,3.614799879869679e-06,1.6377301216125488,0.8556387424468994,0.8556387424468994,0.0,84.16716766357422,95.0,18741.646484375,-0.0,845.7615966796875,1.0,283.1499938964844,285.04071044921875,290.0819702148437,291.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,17110.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259998083114624,1.0,0.0,0.0,2.367213726043701,2.3672242164611816,3.739110354672448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.1826171875,0.0,427.7871398925781,1895.4371337890625,0.0,1082.9307861328125,0.5913942456245422,1.0,0.0,3.0,1.0,0.0
12129600,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.532772421836853,0.4280080795288086,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.768979549407959,0.2151958048343658,0.2049441784620285,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7736269235610962,0.2187324464321136,0.154103547334671,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.7113892436027527,0.1679281741380691,0.1605701148509979,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.7274190783500671,0.1799883246421814,0.8168366551399231,285.7328796386719,284.95001220703125,294.4981384277344,287.0498046875,294.4938049316406,297.3900451660156,285.7350158691406,1.0,0.4097864031791687,1.0,1.0,0.0,1.0,-2.117964744567871,2.117961168289185,3.614799879869679e-06,1.6377301216125488,0.8556387424468994,0.8556387424468994,0.0,84.16716766357422,95.0,18741.646484375,-0.0,845.7615966796875,1.0,283.1499938964844,285.04071044921875,290.0819702148437,291.3280944824219,293.1499938964844,293.1499938964844,283.1499938964844,17110.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259998083114624,1.0,0.0,0.0,2.367213726043701,2.3672242164611816,3.739110354672448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.1826171875,0.0,427.7871398925781,1895.4371337890625,0.0,1082.9307861328125,0.5913942456245422,1.0,0.0,3.0,1.0,0.0
12129660,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.9990000128746032,0.5358612537384033,0.4336401522159576,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7694058418273926,0.2183675020933151,0.2079842090606689,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.7722294330596924,0.2203877568244934,0.1552976816892624,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.7112582921981812,0.1700081974267959,0.1625945419073104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7259113192558289,0.1810856610536575,0.8220453262329102,285.76873779296875,284.95001220703125,294.66424560546875,287.1250915527344,294.6598815917969,297.3876953125,285.7709045410156,1.0,0.4140981435775757,1.0,1.0,0.0,1.0,-2.138501167297364,2.1384975910186768,3.685180445245351e-06,1.6539870500564575,0.866795539855957,0.866795539855957,0.0,86.18685913085938,98.0,19204.578125,-0.0,872.0112915039062,1.0,283.1499938964844,285.0589294433594,290.1599426269531,291.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17060.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329688429832458,1.0,0.0,0.0,2.40252423286438,2.4025349617004395,3.851491214845737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.583740234375,0.0,444.4403076171875,1895.4371337890625,0.0,1127.2872314453125,0.5991640090942383,1.0,0.0,3.0,1.0,0.0
12129720,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690734863281,0.9990000128746032,0.5358612537384033,0.4336401522159576,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7694058418273926,0.2183675020933151,0.2079842090606689,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.7722294330596924,0.2203877568244934,0.1552976816892624,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.7112582921981812,0.1700081974267959,0.1625945419073104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.7259113192558289,0.1810856610536575,0.8220453262329102,285.76873779296875,284.95001220703125,294.66424560546875,287.1250915527344,294.6598815917969,297.3876953125,285.7709045410156,1.0,0.4140981435775757,1.0,1.0,0.0,1.0,-2.138501167297364,2.1384975910186768,3.685180445245351e-06,1.6539870500564575,0.866795539855957,0.866795539855957,0.0,86.18685913085938,98.0,19204.578125,-0.0,872.0112915039062,1.0,283.1499938964844,285.0589294433594,290.1599426269531,291.43316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17060.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329688429832458,1.0,0.0,0.0,2.40252423286438,2.4025349617004395,3.851491214845737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.583740234375,0.0,444.4403076171875,1895.4371337890625,0.0,1127.2872314453125,0.5991640090942383,1.0,0.0,3.0,1.0,0.0
12129780,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.9990000128746032,0.5385053157806396,0.4401614367961883,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7693515419960022,0.2215751260519027,0.2110676020383834,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7703578472137451,0.2220467776060104,0.1565015166997909,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7106356024742126,0.1720735132694244,0.1646147519350052,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.7239568829536438,0.1821551918983459,0.8271812796592712,285.8056640625,284.95001220703125,294.83319091796875,287.20184326171875,294.82879638671875,297.383544921875,285.807861328125,1.0,0.4187469184398651,1.0,1.0,0.0,1.0,-2.1600775718688965,2.160073757171631,3.759720812013256e-06,1.670950174331665,0.8784521222114563,0.8784521222114563,0.0,88.48963928222656,86.0,19686.591796875,-0.0,900.7421875,1.0,283.1499938964844,285.0775756835937,290.2394714355469,291.5414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17027.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405024528503418,1.0,0.0,0.0,2.438994884490967,2.4390056133270264,3.969310853335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.501953125,0.0,462.2108154296875,1895.4371337890625,0.0,1176.6046142578125,0.6072342395782471,1.0,0.0,3.0,1.0,0.0
