time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059997558594,0.9990000128746032,0.5385053157806396,0.4401614367961883,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7693515419960022,0.2215751260519027,0.2110676020383834,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80523681640625,0.7703578472137451,0.2220467776060104,0.1565015166997909,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7106356024742126,0.1720735132694244,0.1646147519350052,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.804931640625,0.7239568829536438,0.1821551918983459,0.8271812796592712,285.8056640625,284.95001220703125,294.83319091796875,287.20184326171875,294.82879638671875,297.383544921875,285.807861328125,1.0,0.4187469184398651,1.0,1.0,0.0,1.0,-2.1600775718688965,2.160073757171631,3.759720812013256e-06,1.670950174331665,0.8784521222114563,0.8784521222114563,0.0,88.48963928222656,86.0,19686.591796875,-0.0,900.7421875,1.0,283.1499938964844,285.0775756835937,290.2394714355469,291.5414733886719,293.1499938964844,293.1499938964844,283.1499938964844,17027.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405024528503418,1.0,0.0,0.0,2.438994884490967,2.4390056133270264,3.969310853335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.501953125,0.0,462.2108154296875,1895.4371337890625,0.0,1176.6046142578125,0.6072342395782471,1.0,0.0,3.0,1.0,0.0
12129900,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.9990000128746032,0.5399690866470337,0.4389776885509491,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.7718911170959473,0.2231809943914413,0.2125720977783203,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.7719948887825012,0.2228662520647049,0.1570676416158676,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.7126696705818176,0.1730893403291702,0.1655697673559188,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.7251819968223572,0.1826687902212143,0.8294652104377747,285.8218994140625,284.95001220703125,294.91851806640625,287.2406005859375,294.9140930175781,297.3821105957031,285.8233947753906,1.0,0.4189004004001617,1.0,1.0,0.0,1.0,-2.165045976638794,2.1650421619415283,3.777241090574535e-06,1.6750025749206543,0.8844308853149414,0.8844308853149414,0.0,88.32904052734375,86.0,19894.44921875,-0.0,904.8779907226562,1.0,283.1499938964844,285.08428955078125,290.2792053222656,291.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,17015.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444193124771118,1.0,0.0,0.0,2.457510232925415,2.4575212001800537,4.029805040772773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.021484375,0.0,471.452392578125,1895.4371337890625,0.0,1202.792724609375,0.6113458275794983,1.0,0.0,3.0,1.0,0.0
12129960,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335266113281,0.9990000128746032,0.5421538352966309,0.4346760511398315,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.7762752771377563,0.224786564707756,0.2140428572893142,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8331298828125,0.7754608988761902,0.2236760705709457,0.1576028019189834,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.716262698173523,0.1740935295820236,0.166479617357254,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.7279534935951233,0.1831759214401245,0.8315392136573792,285.8333435058594,284.95001220703125,295.0042724609375,287.2795104980469,294.9998474121094,297.3841857910156,285.83447265625,1.0,0.41798135638237,1.0,1.0,0.0,1.0,-2.1658775806427,2.1658737659454346,3.7802399219799554e-06,1.6757183074951172,0.8904361724853516,0.8904361724853516,0.0,87.24147033691406,89.0,20070.046875,-0.0,901.6575317382812,1.0,283.1499938964844,285.0871887207031,290.3177490234375,291.6469116210937,293.1499938964844,293.1499938964844,283.1499938964844,17009.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482354998588562,1.0,0.0,0.0,2.476066827774048,2.4760780334472656,4.0908926735028217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.51318359375,0.0,480.8735656738281,1895.4371337890625,0.0,1228.6593017578125,0.6154781579971313,1.0,0.0,3.0,1.0,0.0
12130020,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.54752117395401,0.4319972395896911,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.7816367745399475,0.2280374020338058,0.2170686572790146,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.7789459228515625,0.2252997010946273,0.1587125957012176,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7202401757240295,0.1761064082384109,0.1683516204357147,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.7305659651756287,0.1842329651117324,0.8360769152641296,285.8587341308594,284.95001220703125,295.1767883300781,287.3575439453125,295.1723327636719,297.393798828125,285.8604431152344,1.0,0.4191122949123382,1.0,1.0,0.0,1.0,-2.1753153800964355,2.17531156539917,3.812833938354743e-06,1.6829220056533811,0.9027097821235656,0.9027097821235656,0.0,86.81732940673828,92.0,20472.517578125,-0.0,909.11767578125,1.0,283.1499938964844,285.0961303710937,290.391845703125,291.74517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17006.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551083922386169,1.0,0.0,0.0,2.513124227523804,2.513135433197021,4.214259092805151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3525390625,0.0,500.1307373046875,1895.4371337890625,0.0,1276.1007080078125,0.6267563700675964,1.0,0.0,3.0,1.0,0.0
12130080,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.54752117395401,0.4319972395896911,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.7816367745399475,0.2280374020338058,0.2170686572790146,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.7789459228515625,0.2252997010946273,0.1587125957012176,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.7202401757240295,0.1761064082384109,0.1683516204357147,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.7305659651756287,0.1842329651117324,0.8360769152641296,285.8587341308594,284.95001220703125,295.1767883300781,287.3575439453125,295.1723327636719,297.393798828125,285.8604431152344,1.0,0.4191122949123382,1.0,1.0,0.0,1.0,-2.1753153800964355,2.17531156539917,3.812833938354743e-06,1.6829220056533811,0.9027097821235656,0.9027097821235656,0.0,86.81732940673828,92.0,20472.517578125,-0.0,909.11767578125,1.0,283.1499938964844,285.0961303710937,290.391845703125,291.74517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17006.556640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551083922386169,1.0,0.0,0.0,2.513124227523804,2.513135433197021,4.214259092805151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.3525390625,0.0,500.1307373046875,1895.4371337890625,0.0,1276.1007080078125,0.6267563700675964,1.0,0.0,3.0,1.0,0.0
12130140,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9990000128746032,0.5524953603744507,0.4326253831386566,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.785034716129303,0.231310948729515,0.2201603204011917,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.7804285287857056,0.22688789665699,0.1598329246044159,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7224397659301758,0.178093209862709,0.1702433973550796,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7315319776535034,0.185297429561615,0.8408911824226379,285.874755859375,284.95001220703125,295.3500061035156,287.4353332519531,295.3455810546875,297.4007568359375,285.8760681152344,1.0,0.4213992357254028,1.0,1.0,0.0,1.0,-2.189181089401245,2.1891772747039795,3.861307050101459e-06,1.6936935186386108,0.9151365160942078,0.9151365160942078,0.0,87.3753433227539,95.0,20957.8125,0.0,924.5733642578124,1.0,283.1499938964844,285.0896301269531,290.4698181152344,291.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,17455.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661963939666748,1.0,0.0,0.0,2.5824873447418213,2.5824992656707764,4.4500995954877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.15478515625,0.0,540.0350341796875,1895.4371337890625,0.0,1324.4898681640625,0.6433775424957275,1.0,0.0,3.0,1.0,0.0
12130200,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.9990000128746032,0.5524953603744507,0.4326253831386566,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8745422363281,0.785034716129303,0.231310948729515,0.2201603204011917,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87451171875,0.7804285287857056,0.22688789665699,0.1598329246044159,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7224397659301758,0.178093209862709,0.1702433973550796,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7315319776535034,0.185297429561615,0.8408911824226379,285.874755859375,284.95001220703125,295.3500061035156,287.4353332519531,295.3455810546875,297.4007568359375,285.8760681152344,1.0,0.4213992357254028,1.0,1.0,0.0,1.0,-2.189181089401245,2.1891772747039795,3.861307050101459e-06,1.6936935186386108,0.9151365160942078,0.9151365160942078,0.0,87.3753433227539,95.0,20957.8125,0.0,924.5733642578124,1.0,283.1499938964844,285.0896301269531,290.4698181152344,291.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,17455.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661963939666748,1.0,0.0,0.0,2.5824873447418213,2.5824992656707764,4.4500995954877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.15478515625,0.0,540.0350341796875,1895.4371337890625,0.0,1324.4898681640625,0.6433775424957275,1.0,0.0,3.0,1.0,0.0
12130260,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.5567587018013,0.4355341494083404,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7870122194290161,0.2345805317163467,0.2232747077941894,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7804594039916992,0.2284099906682968,0.1609262377023697,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7233904004096985,0.1800274401903152,0.1721125543117523,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7312923073768616,0.1863131076097488,0.8456452488899231,285.88555908203125,284.95001220703125,295.5232238769531,287.5123291015625,295.5188293457031,297.4033203125,285.8866577148437,1.0,0.4245441555976867,1.0,1.0,0.0,1.0,-2.2056827545166016,2.205678701400757,3.919502887583803e-06,1.706560730934143,0.9276694059371948,0.9276694059371948,0.0,88.6019287109375,98.0,21482.240234375,0.0,945.3031616210938,1.0,283.1499938964844,285.07568359375,290.550048828125,291.9631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18125.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695103645324707,1.0,0.0,0.0,2.6669554710388184,2.6669681072235107,4.745969022224017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4951171875,0.0,592.09619140625,1895.4371337890625,0.0,1378.9473876953125,0.6636608839035034,1.0,0.0,3.0,1.0,0.0
12130320,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.5567587018013,0.4355341494083404,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7870122194290161,0.2345805317163467,0.2232747077941894,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7804594039916992,0.2284099906682968,0.1609262377023697,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7233904004096985,0.1800274401903152,0.1721125543117523,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7312923073768616,0.1863131076097488,0.8456452488899231,285.88555908203125,284.95001220703125,295.5232238769531,287.5123291015625,295.5188293457031,297.4033203125,285.8866577148437,1.0,0.4245441555976867,1.0,1.0,0.0,1.0,-2.2056827545166016,2.205678701400757,3.919502887583803e-06,1.706560730934143,0.9276694059371948,0.9276694059371948,0.0,88.6019287109375,98.0,21482.240234375,0.0,945.3031616210938,1.0,283.1499938964844,285.07568359375,290.550048828125,291.9631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18125.724609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695103645324707,1.0,0.0,0.0,2.6669554710388184,2.6669681072235107,4.745969022224017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.4951171875,0.0,592.09619140625,1895.4371337890625,0.0,1378.9473876953125,0.6636608839035034,1.0,0.0,3.0,1.0,0.0
12130380,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9990000128746032,0.5603070259094238,0.4401635527610779,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.7879089117050171,0.2378416061401367,0.2263989001512527,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7794076800346375,0.2298830896615982,0.161994531750679,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.723393976688385,0.1819029748439788,0.1739447116851806,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7301158905029297,0.1872568279504776,0.8501796722412109,285.893798828125,284.95001220703125,295.6957092285156,287.5879821777344,295.69140625,297.4017944335937,285.894775390625,1.0,0.4282993674278259,1.0,1.0,0.0,1.0,-2.2239253520965576,2.223921298980713,3.984472186857602e-06,1.7208393812179563,0.9402927756309508,0.9402927756309508,0.0,90.33895874023438,101.0,22031.849609375,0.0,969.984375,1.0,283.1499938964844,285.057861328125,290.6294250488281,292.076171875,293.1499938964844,293.1499938964844,283.1499938964844,18946.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778382062911987,1.0,0.0,0.0,2.7610204219818115,2.761033773422241,5.086658347863704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.0009765625,0.0,654.26611328125,1895.4371337890625,0.0,1440.439208984375,0.6862663626670837,1.0,0.0,3.0,1.0,0.0
12130440,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9990000128746032,0.5603070259094238,0.4401635527610779,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.7879089117050171,0.2378416061401367,0.2263989001512527,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.7794076800346375,0.2298830896615982,0.161994531750679,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.723393976688385,0.1819029748439788,0.1739447116851806,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7301158905029297,0.1872568279504776,0.8501796722412109,285.893798828125,284.95001220703125,295.6957092285156,287.5879821777344,295.69140625,297.4017944335937,285.894775390625,1.0,0.4282993674278259,1.0,1.0,0.0,1.0,-2.2239253520965576,2.223921298980713,3.984472186857602e-06,1.7208393812179563,0.9402927756309508,0.9402927756309508,0.0,90.33895874023438,101.0,22031.849609375,0.0,969.984375,1.0,283.1499938964844,285.057861328125,290.6294250488281,292.076171875,293.1499938964844,293.1499938964844,283.1499938964844,18946.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778382062911987,1.0,0.0,0.0,2.7610204219818115,2.761033773422241,5.086658347863704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.0009765625,0.0,654.26611328125,1895.4371337890625,0.0,1440.439208984375,0.6862663626670837,1.0,0.0,3.0,1.0,0.0
12130500,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.9990000128746032,0.5618348717689514,0.4429742693901062,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.7880512475967407,0.2394699603319168,0.2279646843671798,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.778583824634552,0.2306064814329147,0.1625233292579651,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7231243848800659,0.1828188747167587,0.1748460084199905,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949584960937,0.7292575240135193,0.1877001076936721,0.8523481488227844,285.89508056640625,284.95001220703125,295.781494140625,287.6251220703125,295.7771911621094,297.3997802734375,285.89556884765625,1.0,0.4303458631038666,1.0,1.0,0.0,1.0,-2.233504295349121,2.2335002422332764,4.018797426397214e-06,1.728326678276062,0.94660747051239,0.94660747051239,0.0,91.35752868652344,101.0,22324.40625,0.0,983.494384765625,1.0,283.1499938964844,285.04443359375,290.6683654785156,292.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,19511.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822518706321716,1.0,0.0,0.0,2.8185484409332275,2.8185625076293945,5.300835823618399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.90478515625,0.0,694.6744384765625,1895.4371337890625,0.0,1473.6025390625,0.6973475217819214,1.0,0.0,3.0,1.0,0.0
12130560,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.9990000128746032,0.5632110834121704,0.4460568428039551,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.7880269289016724,0.2410973608493805,0.2295303642749786,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.7776001691818237,0.2313224524259567,0.1630471348762512,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.7227042317390442,0.1837198585271835,0.1757348328828811,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.7282496690750122,0.1881242245435714,0.8544372320175171,285.9010925292969,284.95001220703125,295.8667907714844,287.6617126464844,295.862548828125,297.3970642089844,285.9020080566406,1.0,0.4324791133403778,1.0,1.0,0.0,1.0,-2.243293523788452,2.2432894706726074,4.054026248923037e-06,1.7359713315963743,0.9530068039894104,0.9530068039894104,0.0,92.4600601196289,104.0,22596.69921875,0.0,997.6436767578124,1.0,283.1499938964844,285.0385437011719,290.7058410644531,292.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,19871.939453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686714768409729,1.0,0.0,0.0,2.8608651161193848,2.86087965965271,5.461200771605945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.72900390625,0.0,725.0866088867188,1895.4371337890625,0.0,1507.5272216796875,0.7102677226066589,1.0,0.0,3.0,1.0,0.0
12130620,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.9990000128746032,0.5655511617660522,0.4528459012508392,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7876170873641968,0.2443535178899765,0.2326705306768417,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7752973437309265,0.2327374368906021,0.1640886217355728,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7215241193771362,0.1854777336120605,0.1774794161319732,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7259014844894409,0.1889202445745468,0.8584157228469849,285.9083557128906,284.95001220703125,296.0357360839844,287.7330322265625,296.0316162109375,297.3899841308594,285.9092712402344,1.0,0.4369443356990814,1.0,1.0,0.0,1.0,-2.263345241546631,2.263341188430786,4.126653038838413e-06,1.751604437828064,0.9658167958259584,0.9658167958259584,0.0,94.86705017089844,107.0,23169.634765625,0.0,1027.5460205078125,1.0,283.1499938964844,285.01910400390625,290.77850341796875,292.2959289550781,293.1499938964844,293.1499938964844,283.1499938964844,20869.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958593726158142,1.0,0.0,0.0,2.963899612426758,2.9639151096343994,5.861656404704263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.1748046875,0.0,803.4892578125,1895.4371337890625,0.0,1578.23046875,0.7350379824638367,1.0,0.0,3.0,1.0,0.0
12130680,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.9990000128746032,0.5655511617660522,0.4528459012508392,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7876170873641968,0.2443535178899765,0.2326705306768417,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.7752973437309265,0.2327374368906021,0.1640886217355728,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7215241193771362,0.1854777336120605,0.1774794161319732,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.7259014844894409,0.1889202445745468,0.8584157228469849,285.9083557128906,284.95001220703125,296.0357360839844,287.7330322265625,296.0316162109375,297.3899841308594,285.9092712402344,1.0,0.4369443356990814,1.0,1.0,0.0,1.0,-2.263345241546631,2.263341188430786,4.126653038838413e-06,1.751604437828064,0.9658167958259584,0.9658167958259584,0.0,94.86705017089844,107.0,23169.634765625,0.0,1027.5460205078125,1.0,283.1499938964844,285.01910400390625,290.77850341796875,292.2959289550781,293.1499938964844,293.1499938964844,283.1499938964844,20869.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958593726158142,1.0,0.0,0.0,2.963899612426758,2.9639151096343994,5.861656404704263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.1748046875,0.0,803.4892578125,1895.4371337890625,0.0,1578.23046875,0.7350379824638367,1.0,0.0,3.0,1.0,0.0
12130740,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.9990000128746032,0.567395031452179,0.4602447152137756,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.7868757247924805,0.2476166188716888,0.2358231246471405,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7726988792419434,0.234135091304779,0.1651225686073303,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7200179696083069,0.1871915906667709,0.1791844815015792,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7232309579849243,0.1896532922983169,0.8621381521224976,285.9161071777344,284.95001220703125,296.20184326171875,287.80133056640625,296.19781494140625,297.3814392089844,285.91705322265625,1.0,0.4415936172008514,1.0,1.0,0.0,1.0,-2.283781051635742,2.283776998519897,4.2013125494122505e-06,1.767501711845398,0.9787333607673644,0.9787333607673644,0.0,97.4840850830078,95.0,23745.15625,0.0,1059.1507568359375,1.0,283.1499938964844,285.00030517578125,290.8471374511719,292.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21915.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050626873970032,1.0,0.0,0.0,3.068288326263428,3.0683047771453857,6.281823061726755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02294921875,0.0,888.583984375,1895.4371337890625,0.0,1650.9339599609375,0.7601343989372253,1.0,0.0,3.0,1.0,0.0
12130800,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.9990000128746032,0.567395031452179,0.4602447152137756,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.7868757247924805,0.2476166188716888,0.2358231246471405,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7726988792419434,0.234135091304779,0.1651225686073303,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7200179696083069,0.1871915906667709,0.1791844815015792,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.7232309579849243,0.1896532922983169,0.8621381521224976,285.9161071777344,284.95001220703125,296.20184326171875,287.80133056640625,296.19781494140625,297.3814392089844,285.91705322265625,1.0,0.4415936172008514,1.0,1.0,0.0,1.0,-2.283781051635742,2.283776998519897,4.2013125494122505e-06,1.767501711845398,0.9787333607673644,0.9787333607673644,0.0,97.4840850830078,95.0,23745.15625,0.0,1059.1507568359375,1.0,283.1499938964844,285.00030517578125,290.8471374511719,292.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,21915.37890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050626873970032,1.0,0.0,0.0,3.068288326263428,3.0683047771453857,6.281823061726755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.02294921875,0.0,888.583984375,1895.4371337890625,0.0,1650.9339599609375,0.7601343989372253,1.0,0.0,3.0,1.0,0.0
12130860,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9990000128746032,0.5701572895050049,0.4555355906486511,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7931028604507446,0.2508569061756134,0.2388357669115066,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7768445611000061,0.2354849874973297,0.1660360693931579,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7242581844329834,0.1888463497161865,0.1807122379541397,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7262677550315857,0.1903111636638641,0.8649240136146545,285.9147644042969,284.95001220703125,296.3644104003906,287.8661499023437,296.3604736328125,297.3777160644531,285.9147033691406,1.0,0.4407723844051361,1.0,1.0,0.0,1.0,-2.288041353225708,2.288037300109864,4.217400146444561e-06,1.771061658859253,0.9915924668312072,0.9915924668312072,0.0,96.34454345703124,98.0,24185.091796875,0.0,1059.2265625,1.0,283.1499938964844,284.9735412597656,290.9100036621094,292.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,22998.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713953971862793,1.0,0.0,0.0,3.172710418701172,3.1727278232574463,6.716672373840993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.51171875,0.0,979.6070556640624,1895.4371337890625,0.0,1722.5670166015625,0.7852423787117004,1.0,0.0,3.0,1.0,0.0
12130920,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.9990000128746032,0.5701572895050049,0.4555355906486511,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7931028604507446,0.2508569061756134,0.2388357669115066,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7768445611000061,0.2354849874973297,0.1660360693931579,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7242581844329834,0.1888463497161865,0.1807122379541397,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.7262677550315857,0.1903111636638641,0.8649240136146545,285.9147644042969,284.95001220703125,296.3644104003906,287.8661499023437,296.3604736328125,297.3777160644531,285.9147033691406,1.0,0.4407723844051361,1.0,1.0,0.0,1.0,-2.288041353225708,2.288037300109864,4.217400146444561e-06,1.771061658859253,0.9915924668312072,0.9915924668312072,0.0,96.34454345703124,98.0,24185.091796875,0.0,1059.2265625,1.0,283.1499938964844,284.9735412597656,290.9100036621094,292.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,22998.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713953971862793,1.0,0.0,0.0,3.172710418701172,3.1727278232574463,6.716672373840993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.51171875,0.0,979.6070556640624,1895.4371337890625,0.0,1722.5670166015625,0.7852423787117004,1.0,0.0,3.0,1.0,0.0
12130980,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9990000128746032,0.57452392578125,0.4535759687423706,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7977365255355835,0.2541172504425049,0.2418788969516754,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7794415950775146,0.2368239164352417,0.1669520288705825,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.727120041847229,0.1904911547899246,0.1822423785924911,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.7279843688011169,0.1909903734922409,0.8678143620491028,285.9122009277344,284.95001220703125,296.5226745605469,287.9268798828125,296.5188903808594,297.3822937011719,285.9127197265625,1.0,0.4417939782142639,1.0,1.0,0.0,1.0,-2.295742511749268,2.295738220214844,4.2455394577700645e-06,1.7769190073013306,1.0,1.0,0.0,96.04519653320312,101.0,24629.7734375,0.0,1066.263671875,1.0,283.1499938964844,284.9482727050781,290.9648742675781,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,24175.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215666174888611,1.0,0.0,0.0,3.274922132492065,3.274940490722656,7.156410788411449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.0888671875,0.0,1075.16259765625,1895.4371337890625,0.0,1784.930419921875,0.8098580241203308,1.0,0.0,3.0,1.0,0.0
12131040,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9990000128746032,0.57452392578125,0.4535759687423706,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7977365255355835,0.2541172504425049,0.2418788969516754,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.7794415950775146,0.2368239164352417,0.1669520288705825,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.727120041847229,0.1904911547899246,0.1822423785924911,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.7279843688011169,0.1909903734922409,0.8678143620491028,285.9122009277344,284.95001220703125,296.5226745605469,287.9268798828125,296.5188903808594,297.3822937011719,285.9127197265625,1.0,0.4417939782142639,1.0,1.0,0.0,1.0,-2.295742511749268,2.295738220214844,4.2455394577700645e-06,1.7769190073013306,1.0,1.0,0.0,96.04519653320312,101.0,24629.7734375,0.0,1066.263671875,1.0,283.1499938964844,284.9482727050781,290.9648742675781,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,24175.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215666174888611,1.0,0.0,0.0,3.274922132492065,3.274940490722656,7.156410788411449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.0888671875,0.0,1075.16259765625,1895.4371337890625,0.0,1784.930419921875,0.8098580241203308,1.0,0.0,3.0,1.0,0.0
12131100,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.5765966773033142,0.4538650214672088,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.7993114590644836,0.2557630836963653,0.2434286326169967,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.780019223690033,0.2374961525201797,0.1674220561981201,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7279363870620728,0.1913149058818817,0.183022916316986,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7282477021217346,0.1913406550884246,0.8693863153457642,285.9124450683594,284.95001220703125,296.6000061035156,287.95556640625,296.5962829589844,297.384033203125,285.9128723144531,1.0,0.4427330195903778,1.0,1.0,0.0,1.0,-2.301340341567993,2.3013360500335693,4.266189534973819e-06,1.7812520265579224,1.0,1.0,0.0,96.29264068603516,101.0,24871.0625,0.0,1073.223876953125,1.0,283.1499938964844,284.93621826171875,290.9918212890625,292.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,24987.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250935435295105,1.0,0.0,0.0,3.329561233520508,3.329580307006836,7.397198942271643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.70751953125,0.0,1129.8692626953125,1895.4371337890625,0.0,1814.1317138671875,0.8204158544540405,1.0,0.0,3.0,1.0,0.0
12131160,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.9990000128746032,0.5785393118858337,0.4547432065010071,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.8005396127700806,0.2574219107627868,0.2449942380189895,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.7802596688270569,0.2381729632616043,0.1678977459669113,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7284660935401917,0.1921411007642746,0.1838100999593734,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7282307744026184,0.1916944682598114,0.8710028529167175,285.9183349609375,284.95001220703125,296.6759948730469,287.9830627441406,296.6723327636719,297.38507080078125,285.91925048828125,1.0,0.4439103007316589,1.0,1.0,0.0,1.0,-2.3077335357666016,2.3077292442321777,4.289844582672231e-06,1.786204218864441,1.0,1.0,0.0,96.72364807128906,104.0,25097.1328125,0.0,1081.79248046875,1.0,283.1499938964844,284.9324035644531,291.0180053710937,292.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,25535.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285179495811462,1.0,0.0,0.0,3.365877628326416,3.3658971786499023,7.559445407423482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.8310546875,0.0,1167.245361328125,1895.4371337890625,0.0,1842.6651611328125,0.8320937752723694,1.0,0.0,3.0,1.0,0.0
12131220,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.581997811794281,0.4579203128814697,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.8021735548973083,0.2607776820659637,0.2481783032417297,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7799460291862488,0.2395407259464264,0.1688714623451233,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7288464307785034,0.193801000714302,0.1854080259799957,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7275248765945435,0.1924030035734176,0.8743349313735962,285.9294128417969,284.95001220703125,296.8236083984375,288.0341491699219,296.82012939453125,297.3850402832031,285.9305114746094,1.0,0.4468428790569305,1.0,1.0,0.0,1.0,-2.322464942932129,2.322460651397705,4.344623903307365e-06,1.7976208925247192,1.0,1.0,0.0,98.0338134765625,107.0,25575.65625,0.0,1102.949951171875,1.0,283.1499938964844,284.9221496582031,291.0691223144531,292.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,26818.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354996204376221,1.0,0.0,0.0,3.4493625164031982,3.449383020401001,7.939094643916178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.00732421875,0.0,1256.2724609375,1895.4371337890625,0.0,1901.372314453125,0.8525338768959045,1.0,0.0,3.0,1.0,0.0
12131280,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.9990000128746032,0.581997811794281,0.4579203128814697,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.8021735548973083,0.2607776820659637,0.2481783032417297,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7799460291862488,0.2395407259464264,0.1688714623451233,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7288464307785034,0.193801000714302,0.1854080259799957,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7275248765945435,0.1924030035734176,0.8743349313735962,285.9294128417969,284.95001220703125,296.8236083984375,288.0341491699219,296.82012939453125,297.3850402832031,285.9305114746094,1.0,0.4468428790569305,1.0,1.0,0.0,1.0,-2.322464942932129,2.322460651397705,4.344623903307365e-06,1.7976208925247192,1.0,1.0,0.0,98.0338134765625,107.0,25575.65625,0.0,1102.949951171875,1.0,283.1499938964844,284.9221496582031,291.0691223144531,292.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,26818.205078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354996204376221,1.0,0.0,0.0,3.4493625164031982,3.449383020401001,7.939094643916178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.00732421875,0.0,1256.2724609375,1895.4371337890625,0.0,1901.372314453125,0.8525338768959045,1.0,0.0,3.0,1.0,0.0
12131340,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.9990000128746032,0.5848963260650635,0.4625700116157532,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.8029666543006897,0.2641789615154266,0.2514228522777557,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.7788270711898804,0.2409238815307617,0.1698686480522155,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7285326719284058,0.1954673528671264,0.1870292127132415,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7261204123497009,0.1930988878011703,0.8777041435241699,285.94342041015625,284.95001220703125,296.9648132324219,288.07965087890625,296.9615173339844,297.3825378417969,285.9446105957031,1.0,0.4503636956214905,1.0,1.0,0.0,1.0,-2.339139461517334,2.33913516998291,4.4070725380152e-06,1.8105450868606567,1.0,1.0,0.0,99.8165512084961,110.0,26059.087890625,0.0,1128.3814697265625,1.0,283.1499938964844,284.9154968261719,291.11602783203125,292.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,28045.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427884340286255,1.0,0.0,0.0,3.5274226665496826,3.5274441242218018,8.302488367917249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6474609375,0.0,1343.5069580078125,1895.4371337890625,0.0,1963.392822265625,0.8716655969619751,1.0,0.0,3.0,1.0,0.0
12131400,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435729980469,0.9990000128746032,0.5848963260650635,0.4625700116157532,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432678222656,0.8029666543006897,0.2641789615154266,0.2514228522777557,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.7788270711898804,0.2409238815307617,0.1698686480522155,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7285326719284058,0.1954673528671264,0.1870292127132415,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7261204123497009,0.1930988878011703,0.8777041435241699,285.94342041015625,284.95001220703125,296.9648132324219,288.07965087890625,296.9615173339844,297.3825378417969,285.9446105957031,1.0,0.4503636956214905,1.0,1.0,0.0,1.0,-2.339139461517334,2.33913516998291,4.4070725380152e-06,1.8105450868606567,1.0,1.0,0.0,99.8165512084961,110.0,26059.087890625,0.0,1128.3814697265625,1.0,283.1499938964844,284.9154968261719,291.11602783203125,292.8161315917969,293.1499938964844,293.1499938964844,283.1499938964844,28045.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427884340286255,1.0,0.0,0.0,3.5274226665496826,3.5274441242218018,8.302488367917249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6474609375,0.0,1343.5069580078125,1895.4371337890625,0.0,1963.392822265625,0.8716655969619751,1.0,0.0,3.0,1.0,0.0
12131460,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.5872765779495239,0.4682883620262146,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8031666278839111,0.2676173150539398,0.2547161877155304,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.7771502137184143,0.2423158884048462,0.1708821058273315,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7277286052703857,0.1971343010663986,0.1886644661426544,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7242112159729004,0.19377101957798,0.8810351490974426,285.9590148925781,284.95001220703125,297.0989074707031,288.1190490722656,297.0958251953125,297.3780517578125,285.96026611328125,1.0,0.4543010592460632,1.0,1.0,0.0,1.0,-2.357147693634033,2.3571431636810303,4.475039077078691e-06,1.8245017528533936,1.0,1.0,0.0,101.95416259765624,113.0,26542.013671875,0.0,1157.065185546875,1.0,283.1499938964844,284.9111633300781,291.1568298339844,292.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,29235.388671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503724694252014,1.0,0.0,0.0,3.601458549499512,3.601480722427368,8.654662337903574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.96533203125,0.0,1429.890380859375,1895.4371337890625,0.0,2028.674560546875,0.8898254036903381,1.0,0.0,3.0,1.0,0.0
12131520,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9990000128746032,0.5872765779495239,0.4682883620262146,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8031666278839111,0.2676173150539398,0.2547161877155304,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.7771502137184143,0.2423158884048462,0.1708821058273315,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7277286052703857,0.1971343010663986,0.1886644661426544,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.7242112159729004,0.19377101957798,0.8810351490974426,285.9590148925781,284.95001220703125,297.0989074707031,288.1190490722656,297.0958251953125,297.3780517578125,285.96026611328125,1.0,0.4543010592460632,1.0,1.0,0.0,1.0,-2.357147693634033,2.3571431636810303,4.475039077078691e-06,1.8245017528533936,1.0,1.0,0.0,101.95416259765624,113.0,26542.013671875,0.0,1157.065185546875,1.0,283.1499938964844,284.9111633300781,291.1568298339844,292.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,29235.388671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503724694252014,1.0,0.0,0.0,3.601458549499512,3.601480722427368,8.654662337903574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.96533203125,0.0,1429.890380859375,1895.4371337890625,0.0,2028.674560546875,0.8898254036903381,1.0,0.0,3.0,1.0,0.0
12131580,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9990000128746032,0.5891806483268738,0.4747695028781891,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8029600977897644,0.2710844874382019,0.258047491312027,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7751024961471558,0.2437102049589157,0.1719050407409668,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.7265870571136475,0.1987961679697036,0.1903053373098373,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7219426035881042,0.1944127827882766,0.8842800855636597,285.9752502441406,284.95001220703125,297.2251892089844,288.15185546875,297.2223205566406,297.3721618652344,285.9764709472656,1.0,0.4585261046886444,1.0,1.0,0.0,1.0,-2.376033067703247,2.376028537750244,4.546896889223717e-06,1.839136242866516,1.0,1.0,0.0,104.35804748535156,116.0,27019.62890625,0.0,1188.2266845703125,1.0,283.1499938964844,284.9081726074219,291.19049072265625,292.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,30399.025390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581371068954468,1.0,0.0,0.0,3.67243242263794,3.672455549240112,8.99913743523939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4140625,0.0,1516.1041259765625,1895.4371337890625,0.0,2096.2529296875,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
12131640,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9990000128746032,0.5891806483268738,0.4747695028781891,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.8029600977897644,0.2710844874382019,0.258047491312027,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7751024961471558,0.2437102049589157,0.1719050407409668,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.7265870571136475,0.1987961679697036,0.1903053373098373,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7219426035881042,0.1944127827882766,0.8842800855636597,285.9752502441406,284.95001220703125,297.2251892089844,288.15185546875,297.2223205566406,297.3721618652344,285.9764709472656,1.0,0.4585261046886444,1.0,1.0,0.0,1.0,-2.376033067703247,2.376028537750244,4.546896889223717e-06,1.839136242866516,1.0,1.0,0.0,104.35804748535156,116.0,27019.62890625,0.0,1188.2266845703125,1.0,283.1499938964844,284.9081726074219,291.19049072265625,292.9519958496094,293.1499938964844,293.1499938964844,283.1499938964844,30399.025390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581371068954468,1.0,0.0,0.0,3.67243242263794,3.672455549240112,8.99913743523939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.4140625,0.0,1516.1041259765625,1895.4371337890625,0.0,2096.2529296875,0.9072442650794984,1.0,0.0,3.0,1.0,0.0
