time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.9990000128746032,0.589963972568512,0.4782195091247558,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814147949219,0.8027513027191162,0.2728265821933746,0.2597253024578094,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813537597656,0.7739865779876709,0.2444063574075698,0.1724189072847366,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7259279489517212,0.1996236592531204,0.19112628698349,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812316894531,0.7207091450691223,0.1947209984064102,0.8858633041381836,285.9815368652344,284.95001220703125,297.2851867675781,288.1656188964844,297.28240966796875,297.36883544921875,285.98248291015625,1.0,0.4607154726982116,1.0,1.0,0.0,1.0,-2.3856987953186035,2.385694026947021,4.583903319144156e-06,1.8466254472732544,1.0,1.0,0.0,105.63770294189452,116.0,27263.47265625,0.0,1204.5484619140625,1.0,283.1499938964844,284.904052734375,291.2047424316406,292.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,31106.025390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620701193809509,1.0,0.0,0.0,3.7148923873901367,3.714916229248047,9.208433766616508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.59130859375,0.0,1569.301513671875,1895.4371337890625,0.0,2130.75439453125,0.9148587584495544,1.0,0.0,3.0,1.0,0.0
12131760,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.9990000128746032,0.5906389355659485,0.4817836582660675,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.8024850487709045,0.2745734453201294,0.2614076733589172,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7728220224380493,0.2451011836528778,0.1729317158460617,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.7252202033996582,0.2004481703042984,0.191944882273674,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.7194178700447083,0.1950201839208603,0.8874080181121826,285.9913635253906,284.95001220703125,297.34295654296875,288.17755126953125,297.3403015136719,297.3653259277344,285.9925537109375,1.0,0.4629426598548889,1.0,1.0,0.0,1.0,-2.395456552505493,2.3954520225524902,4.621421339834342e-06,1.8541858196258545,1.0,1.0,0.0,106.96129608154295,104.0,27487.630859375,0.0,1221.2763671875,1.0,283.1499938964844,284.90582275390625,291.2165832519531,293.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,31544.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659687995910645,1.0,0.0,0.0,3.74096417427063,3.740988254547119,9.338139648207288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.5986328125,0.0,1602.5748291015625,1895.4371337890625,0.0,2165.1259765625,0.924071192741394,1.0,0.0,3.0,1.0,0.0
12131820,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5930078625679016,0.476810097694397,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.808671236038208,0.2780407965183258,0.264627456665039,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7769174575805664,0.2464474886655807,0.1738383322954177,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7292657494544983,0.2020518630743026,0.193416953086853,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7223440408706665,0.1955679953098297,0.8896613121032715,285.99737548828125,284.95001220703125,297.4514465332031,288.1957092285156,297.44903564453125,297.36285400390625,285.9975891113281,1.0,0.4619569778442383,1.0,1.0,0.0,1.0,-2.398934125900269,2.3989295959472656,4.635284312826116e-06,1.857123613357544,1.0,1.0,0.0,105.66886138916016,107.0,27792.955078125,0.0,1220.046875,1.0,283.1499938964844,284.89508056640625,291.2328796386719,293.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,32677.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735224366188049,1.0,0.0,0.0,3.807594060897827,3.807619094848633,9.673743761595688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.2919921875,0.0,1689.7393798828125,1895.4371337890625,0.0,2232.181884765625,0.940435826778412,1.0,0.0,3.0,1.0,0.0
12131880,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.5930078625679016,0.476810097694397,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.808671236038208,0.2780407965183258,0.264627456665039,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7769174575805664,0.2464474886655807,0.1738383322954177,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7292657494544983,0.2020518630743026,0.193416953086853,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.7223440408706665,0.1955679953098297,0.8896613121032715,285.99737548828125,284.95001220703125,297.4514465332031,288.1957092285156,297.44903564453125,297.36285400390625,285.9975891113281,1.0,0.4619569778442383,1.0,1.0,0.0,1.0,-2.398934125900269,2.3989295959472656,4.635284312826116e-06,1.857123613357544,1.0,1.0,0.0,105.66886138916016,107.0,27792.955078125,0.0,1220.046875,1.0,283.1499938964844,284.89508056640625,291.2328796386719,293.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,32677.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735224366188049,1.0,0.0,0.0,3.807594060897827,3.807619094848633,9.673743761595688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.2919921875,0.0,1689.7393798828125,1895.4371337890625,0.0,2232.181884765625,0.940435826778412,1.0,0.0,3.0,1.0,0.0
12131940,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.9990000128746032,0.5950612425804138,0.4751271903514862,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8113016486167908,0.2798472940921783,0.2663072645664215,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.7785652875900269,0.2471419125795364,0.1743077486753463,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7309471368789673,0.2028820514678955,0.1941802948713302,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.7234440445899963,0.1958631128072738,0.8908588290214539,285.9963684082031,284.95001220703125,297.5039978027344,288.2019958496094,297.5016784667969,297.3652648925781,285.9966735839844,1.0,0.462275743484497,1.0,1.0,0.0,1.0,-2.401840209960937,2.4018356800079346,4.64628510599141e-06,1.8592568635940552,1.0,1.0,0.0,105.2817611694336,107.0,27953.828125,0.0,1221.8638916015625,1.0,283.1499938964844,284.8861083984375,291.2363586425781,293.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,33396.62109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769661545753479,1.0,0.0,0.0,3.849242210388184,3.849267721176148,9.886526868285728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.94384765625,0.0,1745.796142578125,1895.4371337890625,0.0,2262.944091796875,0.9478443264961244,1.0,0.0,3.0,1.0,0.0
12132000,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9990000128746032,0.5969241857528687,0.4746952354907989,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.8130881190299988,0.2815211415290832,0.2678755521774292,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004577636719,0.7794784903526306,0.2477831244468689,0.1747499257326126,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7319841384887695,0.2036487311124801,0.1948983371257782,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7239559292793274,0.1961453557014465,0.892075777053833,286.0005798339844,284.95001220703125,297.54998779296875,288.2057800292969,297.5478210449219,297.3673400878906,286.0011901855469,1.0,0.462860643863678,1.0,1.0,0.0,1.0,-2.406059503555298,2.406054973602295,4.662564151658444e-06,1.862505555152893,1.0,1.0,0.0,105.29396057128906,110.0,28100.4609375,0.0,1226.8558349609375,1.0,283.1499938964844,284.8843688964844,291.23760986328125,293.07403564453125,293.1499938964844,293.1499938964844,283.04998779296875,33803.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798824906349182,1.0,0.0,0.0,3.8725950717926025,3.8726210594177246,1.0006851880461909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.4189453125,0.0,1777.76416015625,1895.4371337890625,0.0,2289.085205078125,0.9554035663604736,1.0,0.0,3.0,1.0,0.0
12132060,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9990000128746032,0.5995709896087646,0.4778953790664673,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.81441330909729,0.28476682305336,0.2710512280464172,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.778965413570404,0.2488538324832916,0.1755881458520889,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7321062088012695,0.2050415426492691,0.1963184177875518,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7230117321014404,0.196537971496582,0.8943308591842651,285.9225769042969,284.95001220703125,297.6420593261719,288.2116394042969,297.5522155761719,297.3651123046875,285.9215087890625,1.0,0.4647503495216369,0.8159220218658447,0.8159220218658447,0.4000000059604645,1.0,-2.419132947921753,1.624171257019043,0.7949616312980652,1.080558180809021,1.0,1.0,0.0,106.22152709960938,113.0,28489.7578125,0.0,1243.2139892578125,1.0,283.0520935058594,284.78790283203125,291.2556457519531,293.1324768066406,293.1499938964844,293.1499938964844,282.75,34745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903157472610474,1.0,0.0,0.0,3.926206350326538,3.9262328147888175,1.0285833695888869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.02783203125,0.0,1852.6240234375,1895.4371337890625,0.0,2383.23486328125,0.9664894342422484,1.0,0.0,3.0,1.0,0.0
12132120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9990000128746032,0.5995709896087646,0.4778953790664673,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.81441330909729,0.28476682305336,0.2710512280464172,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.778965413570404,0.2488538324832916,0.1755881458520889,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7321062088012695,0.2050415426492691,0.1963184177875518,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.7230117321014404,0.196537971496582,0.8943308591842651,285.9225769042969,284.95001220703125,297.6420593261719,288.2116394042969,297.5522155761719,297.3651123046875,285.9215087890625,1.0,0.4647503495216369,0.8159220218658447,0.8159220218658447,0.4000000059604645,1.0,-2.419132947921753,1.624171257019043,0.7949616312980652,1.080558180809021,1.0,1.0,0.0,106.22152709960938,113.0,28489.7578125,0.0,1243.2139892578125,1.0,283.0520935058594,284.78790283203125,291.2556457519531,293.1324768066406,293.1499938964844,293.1499938964844,282.75,34745.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903157472610474,1.0,0.0,0.0,3.926206350326538,3.9262328147888175,1.0285833695888869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.02783203125,0.0,1852.6240234375,1895.4371337890625,0.0,2383.23486328125,0.9664894342422484,1.0,0.0,3.0,1.0,0.0
12132180,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.9990000128746032,0.5993154048919678,0.4831088483333587,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.81410151720047,0.2872755527496338,0.2736810445785522,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7767183780670166,0.2491589039564132,0.1760019361972808,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.7307894229888916,0.2058469206094741,0.1973040699958801,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.720592737197876,0.1963175982236862,0.894460916519165,285.6802673339844,284.95001220703125,297.73162841796875,288.21734619140625,297.5141906738281,297.3478088378906,285.67828369140625,1.0,0.4672630131244659,0.6318440437316895,0.6318440437316895,0.800000011920929,1.0,-2.430388927459717,1.0548375844955444,1.375551462173462,0.5096865296363831,1.0,1.0,0.0,107.9137725830078,116.0,29137.638671875,0.0,1262.4705810546875,1.0,282.7560119628906,284.5198059082031,291.2855529785156,293.2325744628906,293.1499938964844,293.1499938964844,282.45001220703125,35250.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084046244621277,1.0,0.0,0.0,3.9546520709991455,3.954679012298584,1.0435417152621085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.123046875,0.0,1893.183837890625,1895.4371337890625,0.0,2548.50927734375,0.9732568860054016,1.0,0.0,3.0,1.0,0.0
12132240,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.9990000128746032,0.5993154048919678,0.4831088483333587,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805419921875,0.81410151720047,0.2872755527496338,0.2736810445785522,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.7767183780670166,0.2491589039564132,0.1760019361972808,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.7307894229888916,0.2058469206094741,0.1973040699958801,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.720592737197876,0.1963175982236862,0.894460916519165,285.6802673339844,284.95001220703125,297.73162841796875,288.21734619140625,297.5141906738281,297.3478088378906,285.67828369140625,1.0,0.4672630131244659,0.6318440437316895,0.6318440437316895,0.800000011920929,1.0,-2.430388927459717,1.0548375844955444,1.375551462173462,0.5096865296363831,1.0,1.0,0.0,107.9137725830078,116.0,29137.638671875,0.0,1262.4705810546875,1.0,282.7560119628906,284.5198059082031,291.2855529785156,293.2325744628906,293.1499938964844,293.1499938964844,282.45001220703125,35250.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084046244621277,1.0,0.0,0.0,3.9546520709991455,3.954679012298584,1.0435417152621085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.123046875,0.0,1893.183837890625,1895.4371337890625,0.0,2548.50927734375,0.9732568860054016,1.0,0.0,3.0,1.0,0.0
12132300,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.9990000128746032,0.5982632637023926,0.4863874614238739,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8133610486984253,0.2882786989212036,0.2747595012187958,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7749820947647095,0.249059572815895,0.1760309636592865,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.729605495929718,0.2060378193855285,0.1976004391908645,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7188092470169067,0.195973053574562,0.8935001492500305,285.5,284.95001220703125,297.77545166015625,288.2201538085937,297.5055847167969,297.3353881835937,285.486572265625,1.0,0.4686656594276428,0.5398050546646118,0.5398050546646118,1.0,1.0,-2.4348599910736084,0.9413468241691588,1.4935129880905151,0.3953478932380676,1.0,1.0,0.0,108.97868347167967,116.0,29751.0390625,0.0,1272.4832763671875,1.0,282.4935913085937,284.3059387207031,291.31451416015625,293.3577880859375,293.1499938964844,293.1499938964844,282.45001220703125,35421.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192180395126343,1.0,0.0,0.0,3.964221239089966,3.964248180389404,1.0485979373697774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.08642578125,0.0,1906.9600830078125,1895.4371337890625,0.0,2648.326416015625,0.9755331873893738,1.0,0.0,3.0,1.0,0.0
12132360,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.9990000128746032,0.5965998768806458,0.4904357194900512,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.8120260238647461,0.2891278266906738,0.2756425142288208,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7726432681083679,0.2488100975751876,0.1759166866540908,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.7279002666473389,0.2060956209897995,0.1977383643388748,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.7164473533630371,0.195478156208992,0.891721785068512,285.4394836425781,284.95001220703125,297.8186340332031,288.2229309082031,297.5130615234375,297.3192138671875,285.4378662109375,1.0,0.4700900912284851,0.5546743273735046,0.5546743273735046,1.0,1.0,-2.4386777877807617,0.9524080753326416,1.48626971244812,0.405533879995346,1.0,1.0,0.0,110.27369689941406,104.0,29823.533203125,0.0,1282.4068603515625,1.0,282.4559936523437,284.253173828125,291.2778625488281,293.2725524902344,293.1499938964844,293.1499938964844,282.1499938964844,35553.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230448961257935,1.0,0.0,0.0,3.971604585647583,3.9716317653656006,1.0525077414058617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.12744140625,0.0,1917.6353759765625,1895.4371337890625,0.0,2683.801025390625,0.9772894978523254,1.0,0.0,3.0,1.0,0.0
12132420,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.5932518839836121,0.4870822429656982,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.8151466846466064,0.2905528545379638,0.2770406305789947,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7737144827842712,0.2480631470680236,0.1754317581653595,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7293499112129211,0.2059613615274429,0.1976577937602996,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.7166410088539124,0.1942328214645385,0.8863665461540222,285.19482421875,284.95001220703125,297.9031677246094,288.2284545898437,297.5341796875,297.2860107421875,285.1923828125,1.0,0.4674825072288513,0.5844128727912903,0.5844128727912903,1.0,1.0,-2.429237127304077,0.9815579652786256,1.4476791620254517,0.4370097517967224,1.0,1.0,0.0,109.0172882080078,92.0,30375.884765625,0.0,1265.7508544921875,1.0,282.1558837890625,283.9823303222656,291.2666015625,293.2983703613281,293.1499938964844,293.1499938964844,281.8500061035156,35734.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340465426445007,1.0,0.0,0.0,3.981691598892212,3.9817190170288086,1.0578607998468217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.09130859375,0.0,1932.28369140625,1895.4371337890625,0.0,2786.146484375,0.9796887636184692,1.0,0.0,3.0,1.0,0.0
12132480,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9990000128746032,0.5932518839836121,0.4870822429656982,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.8151466846466064,0.2905528545379638,0.2770406305789947,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7737144827842712,0.2480631470680236,0.1754317581653595,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.7293499112129211,0.2059613615274429,0.1976577937602996,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.7166410088539124,0.1942328214645385,0.8863665461540222,285.19482421875,284.95001220703125,297.9031677246094,288.2284545898437,297.5341796875,297.2860107421875,285.1923828125,1.0,0.4674825072288513,0.5844128727912903,0.5844128727912903,1.0,1.0,-2.429237127304077,0.9815579652786256,1.4476791620254517,0.4370097517967224,1.0,1.0,0.0,109.0172882080078,92.0,30375.884765625,0.0,1265.7508544921875,1.0,282.1558837890625,283.9823303222656,291.2666015625,293.2983703613281,293.1499938964844,293.1499938964844,281.8500061035156,35734.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340465426445007,1.0,0.0,0.0,3.981691598892212,3.9817190170288086,1.0578607998468217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.09130859375,0.0,1932.28369140625,1895.4371337890625,0.0,2786.146484375,0.9796887636184692,1.0,0.0,3.0,1.0,0.0
12132540,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.5919046998023987,0.4748121798038482,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8226466178894043,0.291687935590744,0.2780336439609527,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7792951464653015,0.2470631748437881,0.174672245979309,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7345950603485107,0.2055765241384506,0.1972090303897857,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7206438183784485,0.1927488595247268,0.8792977333068848,284.94744873046875,284.95001220703125,297.9851989746094,288.2338562011719,297.5632019042969,297.265869140625,284.9447021484375,1.0,0.4611532688140869,0.6141514182090759,0.6141514182090759,1.0,1.0,-2.4057552814483643,0.9983529448509216,1.4074023962020874,0.4591280519962311,0.9996556639671326,0.9996556639671326,0.0,104.78515625,95.0,30837.966796875,0.0,1220.5067138671875,1.0,281.8558959960937,283.70758056640625,291.2579650878906,293.3180847167969,293.1499938964844,293.1499938964844,281.54998779296875,35850.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421487212181091,1.0,0.0,0.0,3.9875428676605225,3.987570285797119,1.0609721812215869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.84130859375,0.0,1940.905029296875,1895.4371337890625,0.0,2861.79736328125,0.9810822606086732,1.0,0.0,3.0,1.0,0.0
12132600,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9990000128746032,0.5919046998023987,0.4748121798038482,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8226466178894043,0.291687935590744,0.2780336439609527,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7792951464653015,0.2470631748437881,0.174672245979309,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7345950603485107,0.2055765241384506,0.1972090303897857,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7206438183784485,0.1927488595247268,0.8792977333068848,284.94744873046875,284.95001220703125,297.9851989746094,288.2338562011719,297.5632019042969,297.265869140625,284.9447021484375,1.0,0.4611532688140869,0.6141514182090759,0.6141514182090759,1.0,1.0,-2.4057552814483643,0.9983529448509216,1.4074023962020874,0.4591280519962311,0.9996556639671326,0.9996556639671326,0.0,104.78515625,95.0,30837.966796875,0.0,1220.5067138671875,1.0,281.8558959960937,283.70758056640625,291.2579650878906,293.3180847167969,293.1499938964844,293.1499938964844,281.54998779296875,35850.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421487212181091,1.0,0.0,0.0,3.9875428676605225,3.987570285797119,1.0609721812215869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.84130859375,0.0,1940.905029296875,1895.4371337890625,0.0,2861.79736328125,0.9810822606086732,1.0,0.0,3.0,1.0,0.0
12132660,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.9990000128746032,0.5918809175491333,0.4684404134750366,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8269591331481934,0.2927186787128448,0.2789525985717773,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.7816861271858215,0.2459944486618042,0.1738833934068679,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7370949983596802,0.2051079720258712,0.1967099756002426,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7218311429023743,0.1911974400281906,0.8720611929893494,284.7235412597656,284.95001220703125,298.0647277832031,288.2391967773437,297.5882873535156,297.2528381347656,284.72149658203125,1.0,0.4576133191585541,0.6123639941215515,0.6123639941215515,1.0,1.0,-2.38895034790039,0.9900295734405518,1.398920655250549,0.4543818533420563,0.994787871837616,0.994787871837616,0.0,102.46941375732422,98.0,31494.001953125,0.0,1191.59912109375,1.0,281.5558166503906,283.4466247558594,291.25897216796875,293.3534545898437,293.1499938964844,293.1499938964844,281.25,36045.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492311239242554,1.0,0.0,0.0,3.986502170562744,3.986529588699341,1.0604185263218824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.736328125,0.0,1941.1348876953125,1895.4371337890625,0.0,2928.069580078125,0.980957806110382,1.0,0.0,3.0,1.0,0.0
12132720,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.9990000128746032,0.5918809175491333,0.4684404134750366,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8269591331481934,0.2927186787128448,0.2789525985717773,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.7816861271858215,0.2459944486618042,0.1738833934068679,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7370949983596802,0.2051079720258712,0.1967099756002426,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7218311429023743,0.1911974400281906,0.8720611929893494,284.7235412597656,284.95001220703125,298.0647277832031,288.2391967773437,297.5882873535156,297.2528381347656,284.72149658203125,1.0,0.4576133191585541,0.6123639941215515,0.6123639941215515,1.0,1.0,-2.38895034790039,0.9900295734405518,1.398920655250549,0.4543818533420563,0.994787871837616,0.994787871837616,0.0,102.46941375732422,98.0,31494.001953125,0.0,1191.59912109375,1.0,281.5558166503906,283.4466247558594,291.25897216796875,293.3534545898437,293.1499938964844,293.1499938964844,281.25,36045.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492311239242554,1.0,0.0,0.0,3.986502170562744,3.986529588699341,1.0604185263218824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.736328125,0.0,1941.1348876953125,1895.4371337890625,0.0,2928.069580078125,0.980957806110382,1.0,0.0,3.0,1.0,0.0
12132780,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9990000128746032,0.5906422138214111,0.4671284258365631,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.828504741191864,0.2936601340770721,0.2798488736152649,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.7812297344207764,0.2448673993349075,0.173099935054779,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7371533513069153,0.2045744508504867,0.1962091028690338,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084533691406,0.7205962538719177,0.1895979195833206,0.8648871183395386,284.50762939453125,284.95001220703125,298.1418151855469,288.2444763183594,297.60955810546875,297.2359313964844,284.50592041015625,1.0,0.4558291137218475,0.6105765700340271,0.6105765700340271,1.0,1.0,-2.378285646438598,0.9836612939834596,1.3946243524551392,0.4503205418586731,0.9871036410331726,0.9871036410331726,0.0,101.7698974609375,101.0,32202.640625,0.0,1176.5648193359375,1.0,281.255859375,283.1929626464844,291.2671203613281,293.4023742675781,293.1499938964844,293.1499938964844,280.95001220703125,36253.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569905757904053,1.0,0.0,0.0,3.977853536605835,3.977880954742432,1.0558223948464729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.76220703125,0.0,1931.4947509765625,1895.4371337890625,0.0,3000.78369140625,0.9791229367256165,1.0,0.0,3.0,1.0,0.0
12132840,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9990000128746032,0.5906422138214111,0.4671284258365631,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.828504741191864,0.2936601340770721,0.2798488736152649,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.7812297344207764,0.2448673993349075,0.173099935054779,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7371533513069153,0.2045744508504867,0.1962091028690338,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084533691406,0.7205962538719177,0.1895979195833206,0.8648871183395386,284.50762939453125,284.95001220703125,298.1418151855469,288.2444763183594,297.60955810546875,297.2359313964844,284.50592041015625,1.0,0.4558291137218475,0.6105765700340271,0.6105765700340271,1.0,1.0,-2.378285646438598,0.9836612939834596,1.3946243524551392,0.4503205418586731,0.9871036410331726,0.9871036410331726,0.0,101.7698974609375,101.0,32202.640625,0.0,1176.5648193359375,1.0,281.255859375,283.1929626464844,291.2671203613281,293.4023742675781,293.1499938964844,293.1499938964844,280.95001220703125,36253.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569905757904053,1.0,0.0,0.0,3.977853536605835,3.977880954742432,1.0558223948464729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.76220703125,0.0,1931.4947509765625,1895.4371337890625,0.0,3000.78369140625,0.9791229367256165,1.0,0.0,3.0,1.0,0.0
12132900,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524169921875,0.9990000128746032,0.5893800258636475,0.4677351713180542,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.35546875,0.8285942673683167,0.2941137552261352,0.2803098261356354,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35699462890625,0.7803067564964294,0.2442981600761413,0.172725111246109,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588256835937,0.7365803718566895,0.2042972892522812,0.1959718018770218,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597717285156,0.7193822264671326,0.1887982189655304,0.861396849155426,284.3542785644531,284.95001220703125,298.1794128417969,288.2471008300781,297.6189270019531,297.2260437011719,284.3427124023437,1.0,0.4554438889026642,0.6096828579902649,0.6096828579902649,1.0,1.0,-2.374638319015503,0.9812451601028442,1.3933932781219482,0.4486807882785797,0.9816585183143616,0.9816585183143616,0.0,101.82302856445312,101.0,33014.93359375,0.0,1172.6341552734375,1.0,280.9932556152344,282.9971923828125,291.30181884765625,293.53436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36370.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640723824501038,1.0,0.0,0.0,3.970665693283081,3.9706931114196777,1.052010134117154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.76171875,0.0,1923.060791015625,1895.4371337890625,0.0,3067.203369140625,0.9775425791740416,1.0,0.0,3.0,1.0,0.0
12132960,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.9990000128746032,0.5875713229179382,0.4691768586635589,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30450439453125,0.828161895275116,0.2945230305194855,0.2807016670703888,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046875,0.7788429260253906,0.2436913847923278,0.1723051518201828,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3049011230469,0.7355504631996155,0.2039879262447357,0.1956894397735595,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.7177060842514038,0.1879739612340927,0.8577414155006409,284.3043518066406,284.95001220703125,298.2164001464844,288.2497253417969,297.6275939941406,297.21502685546875,284.3030700683594,1.0,0.4553186893463135,0.6095104217529297,0.6095104217529297,1.0,1.0,-2.371604681015014,0.9796775579452516,1.3919272422790527,0.4477542340755462,0.976799726486206,0.976799726486206,0.0,102.12777709960938,104.0,33073.90625,0.0,1170.423828125,1.0,280.9559936523437,282.95343017578125,291.2786560058594,293.4640197753906,293.1499938964844,293.1499938964844,280.6499938964844,36474.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659674525260925,1.0,0.0,0.0,3.961097240447998,3.961124420166016,1.0469459539308446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.31787109375,0.0,1911.4552001953125,1895.4371337890625,0.0,3084.981201171875,0.9754676222801208,1.0,0.0,3.0,1.0,0.0
12133020,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087646484375,0.9990000128746032,0.5826015472412109,0.4736085534095764,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1090393066406,0.8264912366867065,0.295317679643631,0.2815167307853699,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.7751308083534241,0.2424773722887039,0.1715031862258911,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.732800304889679,0.2033600509166717,0.1951563209295272,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094970703125,0.713580846786499,0.1863203942775726,0.8506175875663757,284.1089172363281,284.95001220703125,298.2885131835937,288.2549133300781,297.6455993652344,297.1953125,284.10797119140625,1.0,0.4557178914546966,0.6091654300689697,0.6091654300689697,1.0,1.0,-2.367743968963623,0.9776315689086914,1.3901124000549316,0.4464918673038482,0.9639515280723572,0.9639515280723572,0.0,103.2433624267578,92.0,33995.69921875,0.0,1170.5533447265625,1.0,280.65606689453125,282.7220764160156,291.2904357910156,293.5315856933594,293.1499938964844,293.1499938964844,280.3500061035156,36715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763004541397095,1.0,0.0,0.0,3.935497045516968,3.9355239868164062,1.0334571243220123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.34716796875,0.0,1880.3739013671875,1895.4371337890625,0.0,3181.90087890625,0.9698338508605956,1.0,0.0,3.0,1.0,0.0
12133080,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087646484375,0.9990000128746032,0.5826015472412109,0.4736085534095764,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1090393066406,0.8264912366867065,0.295317679643631,0.2815167307853699,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.7751308083534241,0.2424773722887039,0.1715031862258911,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.109375,0.732800304889679,0.2033600509166717,0.1951563209295272,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1094970703125,0.713580846786499,0.1863203942775726,0.8506175875663757,284.1089172363281,284.95001220703125,298.2885131835937,288.2549133300781,297.6455993652344,297.1953125,284.10797119140625,1.0,0.4557178914546966,0.6091654300689697,0.6091654300689697,1.0,1.0,-2.367743968963623,0.9776315689086914,1.3901124000549316,0.4464918673038482,0.9639515280723572,0.9639515280723572,0.0,103.2433624267578,92.0,33995.69921875,0.0,1170.5533447265625,1.0,280.65606689453125,282.7220764160156,291.2904357910156,293.5315856933594,293.1499938964844,293.1499938964844,280.3500061035156,36715.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763004541397095,1.0,0.0,0.0,3.935497045516968,3.9355239868164062,1.0334571243220123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.34716796875,0.0,1880.3739013671875,1895.4371337890625,0.0,3181.90087890625,0.9698338508605956,1.0,0.0,3.0,1.0,0.0
12133140,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400329589844,0.9990000128746032,0.5792746543884277,0.4710935950279236,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421691894531,0.8282411694526672,0.2957403361797333,0.2819352746009826,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9433288574219,0.7757277488708496,0.2417125254869461,0.1709803342819214,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.7335582375526428,0.2029467225074768,0.1947715580463409,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9454040527344,0.7135528922080994,0.1852812767028808,0.8460003733634949,283.9413757324219,284.95001220703125,298.33062744140625,288.2580261230469,297.6577453613281,297.1868591308594,283.9332275390625,1.0,0.4534684717655182,0.6089584827423096,0.6089584827423096,1.0,1.0,-2.358603239059448,0.97325336933136,1.3853498697280884,0.444287896156311,0.9543526768684388,0.9543526768684388,0.0,102.2623062133789,92.0,34792.51171875,0.0,1156.281982421875,1.0,280.37994384765625,282.51495361328125,291.3218078613281,293.65203857421875,293.1499938964844,293.1499938964844,280.3500061035156,36892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855219483375549,1.0,0.0,0.0,3.915408611297608,3.915435552597046,1.0229337021883111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.62841796875,0.0,1856.1488037109373,1895.4371337890625,0.0,3268.305419921875,0.965386927127838,1.0,0.0,3.0,1.0,0.0
12133200,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9076843261719,0.9990000128746032,0.5775218605995178,0.46738201379776,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9081420898437,0.8304486870765686,0.2959953844547272,0.2821209132671356,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9084167480469,0.7771784067153931,0.2411839514970779,0.1705695241689682,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.90869140625,0.7349696159362793,0.2026527225971222,0.1944434642791748,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.90887451171875,0.7144569754600525,0.1845646947622299,0.8425680994987488,283.9079895019531,284.95001220703125,298.35821533203125,288.26007080078125,297.6662902832031,297.1824645996094,283.90606689453125,1.0,0.4512056708335876,0.6088204979896545,0.6088204979896545,1.0,1.0,-2.349360704421997,0.968906581401825,1.380454182624817,0.4420185685157776,0.9484173655509948,0.9484173655509948,0.0,100.94638061523438,95.0,34733.1015625,0.0,1140.659912109375,1.0,280.3562316894531,282.4871520996094,291.29705810546875,293.5896911621094,293.1499938964844,293.1499938964844,280.04998779296875,36995.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886982798576355,1.0,0.0,0.0,3.8997507095336914,3.899777412414551,1.0147684861294692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.03466796875,0.0,1837.139404296875,1895.4371337890625,0.0,3281.979736328125,0.96194326877594,1.0,0.0,3.0,1.0,0.0
12133260,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7067565917969,0.9990000128746032,0.5735796689987183,0.4650796353816986,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70709228515625,0.8322234153747559,0.2965768277645111,0.2826647162437439,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.707275390625,0.7770097255706787,0.2398365437984466,0.1696208864450454,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074890136719,0.7352402210235596,0.2018986642360687,0.1937161087989807,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076416015625,0.7133288383483887,0.1827613562345504,0.8344084620475769,283.7069702148437,284.95001220703125,298.4254455566406,288.26519775390625,297.6877746582031,297.1727294921875,283.7057800292969,1.0,0.4489129185676574,0.6084359884262085,0.6084359884262085,1.0,1.0,-2.335420846939087,0.9622459411621094,1.373175024986267,0.4382327198982239,0.930173933506012,0.930173933506012,0.0,99.8745574951172,83.0,35441.84765625,0.0,1120.947998046875,1.0,280.05645751953125,282.25714111328125,291.2970886230469,293.6332702636719,293.1499938964844,293.1499938964844,279.75,37327.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964471817016602,1.0,0.0,0.0,3.851763248443604,3.851789712905884,9.899482620312483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3466796875,0.0,1779.9210205078125,1895.4371337890625,0.0,3370.444580078125,0.9513505101203918,1.0,0.0,3.0,1.0,0.0
12133320,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7067565917969,0.9990000128746032,0.5735796689987183,0.4650796353816986,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70709228515625,0.8322234153747559,0.2965768277645111,0.2826647162437439,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.707275390625,0.7770097255706787,0.2398365437984466,0.1696208864450454,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074890136719,0.7352402210235596,0.2018986642360687,0.1937161087989807,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7076416015625,0.7133288383483887,0.1827613562345504,0.8344084620475769,283.7069702148437,284.95001220703125,298.4254455566406,288.26519775390625,297.6877746582031,297.1727294921875,283.7057800292969,1.0,0.4489129185676574,0.6084359884262085,0.6084359884262085,1.0,1.0,-2.335420846939087,0.9622459411621094,1.373175024986267,0.4382327198982239,0.930173933506012,0.930173933506012,0.0,99.8745574951172,83.0,35441.84765625,0.0,1120.947998046875,1.0,280.05645751953125,282.25714111328125,291.2970886230469,293.6332702636719,293.1499938964844,293.1499938964844,279.75,37327.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964471817016602,1.0,0.0,0.0,3.851763248443604,3.851789712905884,9.899482620312483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.3466796875,0.0,1779.9210205078125,1895.4371337890625,0.0,3370.444580078125,0.9513505101203918,1.0,0.0,3.0,1.0,0.0
12133380,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5035400390625,0.9990000128746032,0.5701301693916321,0.4541828632354736,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040283203125,0.8387448191642761,0.2970456182956695,0.2830214202404022,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5043029785156,0.7816379070281982,0.2384149432182312,0.1685605496168136,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5046081542969,0.7396295070648193,0.2010723501443863,0.1928401887416839,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048217773437,0.7163822650909424,0.1808952838182449,0.8255731463432312,283.5038452148437,284.95001220703125,298.490234375,288.270263671875,297.7088317871094,297.1645812988281,283.50177001953125,1.0,0.4423795938491821,0.6080514788627625,0.6080514788627625,1.0,1.0,-2.3098366260528564,0.9502159953117372,1.3596208095550537,0.4319878816604614,0.909249782562256,0.909249782562256,0.0,96.1340560913086,86.0,36041.578125,0.0,1078.3096923828125,1.0,279.7569274902344,282.0323486328125,291.2979736328125,293.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,37723.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050015807151794,1.0,0.0,0.0,3.789273500442505,3.7892990112304688,9.580875257597654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.3779296875,0.0,1707.0963134765625,1895.4371337890625,0.0,3450.159912109375,0.9375705122947692,1.0,0.0,3.0,1.0,0.0
12133440,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5035400390625,0.9990000128746032,0.5701301693916321,0.4541828632354736,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5040283203125,0.8387448191642761,0.2970456182956695,0.2830214202404022,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5043029785156,0.7816379070281982,0.2384149432182312,0.1685605496168136,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5046081542969,0.7396295070648193,0.2010723501443863,0.1928401887416839,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048217773437,0.7163822650909424,0.1808952838182449,0.8255731463432312,283.5038452148437,284.95001220703125,298.490234375,288.270263671875,297.7088317871094,297.1645812988281,283.50177001953125,1.0,0.4423795938491821,0.6080514788627625,0.6080514788627625,1.0,1.0,-2.3098366260528564,0.9502159953117372,1.3596208095550537,0.4319878816604614,0.909249782562256,0.909249782562256,0.0,96.1340560913086,86.0,36041.578125,0.0,1078.3096923828125,1.0,279.7569274902344,282.0323486328125,291.2979736328125,293.6752319335937,293.1499938964844,293.1499938964844,279.45001220703125,37723.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050015807151794,1.0,0.0,0.0,3.789273500442505,3.7892990112304688,9.580875257597654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.3779296875,0.0,1707.0963134765625,1895.4371337890625,0.0,3450.159912109375,0.9375705122947692,1.0,0.0,3.0,1.0,0.0
12133500,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3542785644531,0.9990000128746032,0.569165050983429,0.450366348028183,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.357177734375,0.8411549925804138,0.2972680032253265,0.2832113802433014,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3590393066406,0.7830795645713806,0.2377064973115921,0.1680482625961303,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36083984375,0.741076648235321,0.2006603777408599,0.1924205869436264,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3621826171875,0.7171294689178467,0.1799812763929367,0.8212904334068298,283.3562316894531,284.95001220703125,298.521728515625,288.2727966308594,297.718994140625,297.1604919433594,283.34393310546875,1.0,0.4402402937412262,0.6078592538833618,0.6078592538833618,1.0,1.0,-2.299205780029297,0.9452286958694458,1.3539772033691406,0.4291757941246032,0.8972130417823792,0.8972130417823792,0.0,94.7842254638672,86.0,36736.53125,0.0,1061.6500244140625,1.0,279.498046875,281.85552978515625,291.3241577148437,293.7932434082031,293.1499938964844,293.1499938964844,279.45001220703125,37963.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113101363182068,1.0,0.0,0.0,3.751809597015381,3.7518351078033447,9.392363153892802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.69091796875,0.0,1664.516357421875,1895.4371337890625,0.0,3508.75830078125,0.9292957186698914,1.0,0.0,3.0,1.0,0.0
