time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3055725097656,0.9990000128746032,0.5679269433021545,0.4483503401279449,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30584716796875,0.8424797654151917,0.2974466979503631,0.2833502888679504,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3060607910156,0.783416211605072,0.2369623333215713,0.1675065010786056,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3062438964844,0.7415831685066223,0.2002207189798355,0.1919779181480407,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.306396484375,0.716949999332428,0.1790512800216674,0.8169775009155273,283.3057556152344,284.95001220703125,298.5526123046875,288.2753295898437,297.72869873046875,297.15582275390625,283.3046875,1.0,0.4385806322097778,0.6078583002090454,0.6078583002090454,1.0,1.0,-2.2905850410461426,0.941295564174652,1.3492895364761353,0.4270630776882171,0.8856879472732544,0.8856879472732544,0.0,93.98582458496094,89.0,36630.125,0.0,1049.3946533203125,1.0,279.4574584960937,281.8189392089844,291.2976379394531,293.71026611328125,293.1499938964844,293.1499938964844,279.75,38198.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912359058856964,1.0,0.0,0.0,3.709047317504883,3.709072351455689,9.17947943435138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.80126953125,0.0,1616.5736083984375,1895.4371337890625,0.0,3518.48388671875,0.9199307560920716,1.0,0.0,3.0,1.0,0.0
12133620,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5183410644531,0.9990000128746032,0.5673211812973022,0.4458824098110199,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5175476074219,0.8449214100837708,0.2989494502544403,0.2843709290027618,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169982910156,0.784012496471405,0.2365767210721969,0.1669555306434631,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7424469590187073,0.2001699209213256,0.1916315257549286,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.716479480266571,0.1779868155717849,0.8108264207839966,283.5177917480469,284.95001220703125,298.612548828125,288.2803649902344,297.75421142578125,297.1576843261719,283.5215148925781,1.0,0.4366379678249359,0.6078563928604126,0.6078563928604126,1.0,1.0,-2.2803709506988525,0.936669647693634,1.3437013626098633,0.424456238746643,0.8682020306587219,0.8682020306587219,0.0,93.01821899414062,92.0,35402.6015625,0.0,1034.8984375,1.0,279.7422790527344,282.0717468261719,291.2013854980469,293.4667663574219,293.1499938964844,293.1499938964844,280.04998779296875,38256.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891819179058075,1.0,0.0,0.0,3.62396502494812,3.62398910522461,8.76317074016697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.6455078125,0.0,1521.1558837890625,1895.4371337890625,0.0,3327.216064453125,0.9010487198829652,1.0,0.0,3.0,1.0,0.0
12133680,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5183410644531,0.9990000128746032,0.5673211812973022,0.4458824098110199,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5175476074219,0.8449214100837708,0.2989494502544403,0.2843709290027618,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5169982910156,0.784012496471405,0.2365767210721969,0.1669555306434631,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5164794921875,0.7424469590187073,0.2001699209213256,0.1916315257549286,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.716479480266571,0.1779868155717849,0.8108264207839966,283.5177917480469,284.95001220703125,298.612548828125,288.2803649902344,297.75421142578125,297.1576843261719,283.5215148925781,1.0,0.4366379678249359,0.6078563928604126,0.6078563928604126,1.0,1.0,-2.2803709506988525,0.936669647693634,1.3437013626098633,0.424456238746643,0.8682020306587219,0.8682020306587219,0.0,93.01821899414062,92.0,35402.6015625,0.0,1034.8984375,1.0,279.7422790527344,282.0717468261719,291.2013854980469,293.4667663574219,293.1499938964844,293.1499938964844,280.04998779296875,38256.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891819179058075,1.0,0.0,0.0,3.62396502494812,3.62398910522461,8.76317074016697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.6455078125,0.0,1521.1558837890625,1895.4371337890625,0.0,3327.216064453125,0.9010487198829652,1.0,0.0,3.0,1.0,0.0
12133740,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.9990000128746032,0.56866854429245,0.4442475438117981,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.848045289516449,0.3015966117382049,0.2866199612617492,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.7855189442634583,0.2372890561819076,0.1672790944576263,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75555419921875,0.7440409064292908,0.2010256648063659,0.1922354996204376,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.7168663144111633,0.1778508722782135,0.8092078566551208,283.7569885253906,284.95001220703125,298.6700744628906,288.28533935546875,297.784912109375,297.1695861816406,283.76123046875,1.0,0.4363774955272674,0.6078545451164246,0.6078545451164246,1.0,1.0,-2.280271530151367,0.9366605281829834,1.3436108827590942,0.4242313802242279,0.8541567325592041,0.8541567325592041,0.0,92.57486724853516,95.0,34392.41015625,0.0,1033.0750732421875,1.0,280.04119873046875,282.3548889160156,291.1937255859375,293.3713073730469,293.1499938964844,293.1499938964844,280.3500061035156,38129.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696445226669312,1.0,0.0,0.0,3.5433061122894287,3.5433294773101807,8.377426183869829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20166015625,0.0,1433.1402587890625,1895.4371337890625,0.0,3119.47607421875,0.8830530047416687,1.0,0.0,3.0,1.0,0.0
12133800,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75762939453125,0.9990000128746032,0.56866854429245,0.4442475438117981,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.848045289516449,0.3015966117382049,0.2866199612617492,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.7855189442634583,0.2372890561819076,0.1672790944576263,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75555419921875,0.7440409064292908,0.2010256648063659,0.1922354996204376,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.7168663144111633,0.1778508722782135,0.8092078566551208,283.7569885253906,284.95001220703125,298.6700744628906,288.28533935546875,297.784912109375,297.1695861816406,283.76123046875,1.0,0.4363774955272674,0.6078545451164246,0.6078545451164246,1.0,1.0,-2.280271530151367,0.9366605281829834,1.3436108827590942,0.4242313802242279,0.8541567325592041,0.8541567325592041,0.0,92.57486724853516,95.0,34392.41015625,0.0,1033.0750732421875,1.0,280.04119873046875,282.3548889160156,291.1937255859375,293.3713073730469,293.1499938964844,293.1499938964844,280.3500061035156,38129.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696445226669312,1.0,0.0,0.0,3.5433061122894287,3.5433294773101807,8.377426183869829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20166015625,0.0,1433.1402587890625,1895.4371337890625,0.0,3119.47607421875,0.8830530047416687,1.0,0.0,3.0,1.0,0.0
12133860,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997863769531,0.9990000128746032,0.5709260106086731,0.4439935386180877,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.8510071039199829,0.3048780262470245,0.2895769476890564,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.7869839072227478,0.2385907918214798,0.1680953502655029,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99761962890625,0.74564528465271,0.2024258822202682,0.1934406608343124,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.7173986434936523,0.1782972067594528,0.8106166124343872,283.9991149902344,284.95001220703125,298.7252197265625,288.290283203125,297.8177795410156,297.1866760253906,284.00360107421875,1.0,0.4375112652778625,0.6076192259788513,0.6076192259788513,1.0,1.0,-2.287633419036865,0.9398669600486756,1.347766399383545,0.4255841076374054,0.8433519601821899,0.8433519601821899,0.0,92.71842956542967,98.0,33502.453125,0.0,1041.3529052734375,1.0,280.3404846191406,282.6405639648437,291.2159423828125,293.3319091796875,293.1499938964844,293.1499938964844,280.6499938964844,37882.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517342805862427,1.0,0.0,0.0,3.4715137481689453,3.47153639793396,8.041388923629711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.60888671875,0.0,1356.905517578125,1895.4371337890625,0.0,2951.516845703125,0.8669724464416504,1.0,0.0,3.0,1.0,0.0
12133920,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997863769531,0.9990000128746032,0.5709260106086731,0.4439935386180877,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9988708496094,0.8510071039199829,0.3048780262470245,0.2895769476890564,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.7869839072227478,0.2385907918214798,0.1680953502655029,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99761962890625,0.74564528465271,0.2024258822202682,0.1934406608343124,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971008300781,0.7173986434936523,0.1782972067594528,0.8106166124343872,283.9991149902344,284.95001220703125,298.7252197265625,288.290283203125,297.8177795410156,297.1866760253906,284.00360107421875,1.0,0.4375112652778625,0.6076192259788513,0.6076192259788513,1.0,1.0,-2.287633419036865,0.9398669600486756,1.347766399383545,0.4255841076374054,0.8433519601821899,0.8433519601821899,0.0,92.71842956542967,98.0,33502.453125,0.0,1041.3529052734375,1.0,280.3404846191406,282.6405639648437,291.2159423828125,293.3319091796875,293.1499938964844,293.1499938964844,280.6499938964844,37882.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517342805862427,1.0,0.0,0.0,3.4715137481689453,3.47153639793396,8.041388923629711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.60888671875,0.0,1356.905517578125,1895.4371337890625,0.0,2951.516845703125,0.8669724464416504,1.0,0.0,3.0,1.0,0.0
12133980,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2415466308594,0.9990000128746032,0.5734838843345642,0.4452356994152069,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406311035156,0.8534525036811829,0.3085632920265198,0.2929719984531402,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.788005530834198,0.2402524948120117,0.1692048609256744,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.7469215393066406,0.2041784673929214,0.1950311511754989,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23883056640625,0.7177023887634277,0.1791138052940368,0.8139597773551941,284.2408752441406,284.95001220703125,298.7779846191406,288.295166015625,297.8512878417969,297.2062072753906,284.24542236328125,1.0,0.4397631585597992,0.6073838472366333,0.6073838472366333,1.0,1.0,-2.3004589080810547,0.9455583691596984,1.354900598526001,0.4282225966453552,0.8357621431350708,0.8357621431350708,0.0,93.42102813720705,101.0,32696.017578125,0.0,1057.65478515625,1.0,280.6398010253906,282.9234619140625,291.23846435546875,293.3044738769531,293.1499938964844,293.1499938964844,280.95001220703125,37547.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376092314720154,1.0,0.0,0.0,3.412063837051392,3.412086009979248,7.76832905557967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.6650390625,0.0,1295.0399169921875,1895.4371337890625,0.0,2819.386474609375,0.8535770773887634,1.0,0.0,3.0,1.0,0.0
12134040,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2415466308594,0.9990000128746032,0.5734838843345642,0.4452356994152069,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406311035156,0.8534525036811829,0.3085632920265198,0.2929719984531402,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2399597167969,0.788005530834198,0.2402524948120117,0.1692048609256744,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393798828125,0.7469215393066406,0.2041784673929214,0.1950311511754989,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23883056640625,0.7177023887634277,0.1791138052940368,0.8139597773551941,284.2408752441406,284.95001220703125,298.7779846191406,288.295166015625,297.8512878417969,297.2062072753906,284.24542236328125,1.0,0.4397631585597992,0.6073838472366333,0.6073838472366333,1.0,1.0,-2.3004589080810547,0.9455583691596984,1.354900598526001,0.4282225966453552,0.8357621431350708,0.8357621431350708,0.0,93.42102813720705,101.0,32696.017578125,0.0,1057.65478515625,1.0,280.6398010253906,282.9234619140625,291.23846435546875,293.3044738769531,293.1499938964844,293.1499938964844,280.95001220703125,37547.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376092314720154,1.0,0.0,0.0,3.412063837051392,3.412086009979248,7.76832905557967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.6650390625,0.0,1295.0399169921875,1895.4371337890625,0.0,2819.386474609375,0.8535770773887634,1.0,0.0,3.0,1.0,0.0
12134100,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.9990000128746032,0.5747299194335938,0.4464287161827087,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3990783691406,0.8544034361839294,0.3105023801326751,0.2947650551795959,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.7882648706436157,0.2411655634641647,0.1698211878538131,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.747360110282898,0.2051398307085037,0.1959153413772583,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3928527832031,0.7176839113235474,0.1796090304851532,0.8160752058029175,284.3998718261719,284.95001220703125,298.803466796875,288.297607421875,297.8677062988281,297.2159729003906,284.4150695800781,1.0,0.4412301182746887,0.6072661876678467,0.6072661876678467,1.0,1.0,-2.308387994766236,0.9490948915481568,1.359292984008789,0.4299024045467376,0.8336156606674194,0.8336156606674194,0.0,93.97063446044922,101.0,32001.279296875,0.0,1068.265869140625,1.0,280.8915100097656,283.12359619140625,291.2213134765625,293.1975402832031,293.1499938964844,293.1499938964844,280.95001220703125,37347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290931582450867,1.0,0.0,0.0,3.387369155883789,3.387390851974488,7.65628954013664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.58251953125,0.0,1269.49560546875,1895.4371337890625,0.0,2740.005126953125,0.8480138778686523,1.0,0.0,3.0,1.0,0.0
12134160,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.9990000128746032,0.5760450959205627,0.4478060305118561,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828186035156,0.8553499579429626,0.3125486671924591,0.296681135892868,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48211669921875,0.7885394096374512,0.24217389523983,0.1705181896686554,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.7478122711181641,0.2061856091022491,0.1968937367200851,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48095703125,0.7176895141601562,0.1801850199699401,0.8186126947402954,284.4830627441406,284.95001220703125,298.8283386230469,288.3000183105469,297.8841552734375,297.22637939453125,284.4877014160156,1.0,0.4428979456424713,0.6068955063819885,0.6068955063819885,1.0,1.0,-2.317403078079224,0.95292729139328,1.3644758462905884,0.4316355288028717,0.8313912153244019,0.8313912153244019,0.0,94.6036148071289,104.0,32020.361328125,0.0,1080.441650390625,1.0,280.9391784667969,283.205078125,291.2554016113281,293.2788391113281,293.1499938964844,293.1499938964844,281.25,37153.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258875012397766,1.0,0.0,0.0,3.36734676361084,3.367368221282959,7.566046065221599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.96630859375,0.0,1248.813232421875,1895.4371337890625,0.0,2710.196533203125,0.843394935131073,1.0,0.0,3.0,1.0,0.0
12134220,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.9990000128746032,0.5785506367683411,0.4514011740684509,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8568418622016907,0.3168061673641205,0.3006627857685089,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.7887260317802429,0.2443282902240753,0.1720058321952819,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7484197616577148,0.2084117084741592,0.1989809721708297,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7174418568611145,0.1814654171466827,0.8242960572242737,284.72723388671875,284.95001220703125,298.8763427734375,288.3048095703125,297.9158935546875,297.2463684082031,284.7316589355469,1.0,0.4467288553714752,0.6061540842056274,0.6061540842056274,1.0,1.0,-2.3376235961914062,0.9615562558174132,1.376067280769348,0.4355899691581726,0.8303042650222778,0.8303042650222778,0.0,96.16834259033205,107.0,31502.81640625,0.0,1108.6339111328125,1.0,281.23883056640625,283.4872131347656,291.2710266113281,293.2617492675781,293.1499938964844,293.1499938964844,281.54998779296875,36717.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162955641746521,1.0,0.0,0.0,3.33911657333374,3.3391377925872803,7.439717819579528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.111328125,0.0,1218.92822265625,1895.4371337890625,0.0,2621.284912109375,0.8368113040924072,1.0,0.0,3.0,1.0,0.0
12134280,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.9990000128746032,0.5785506367683411,0.4514011740684509,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.8568418622016907,0.3168061673641205,0.3006627857685089,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.7887260317802429,0.2443282902240753,0.1720058321952819,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.7484197616577148,0.2084117084741592,0.1989809721708297,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.7174418568611145,0.1814654171466827,0.8242960572242737,284.72723388671875,284.95001220703125,298.8763427734375,288.3048095703125,297.9158935546875,297.2463684082031,284.7316589355469,1.0,0.4467288553714752,0.6061540842056274,0.6061540842056274,1.0,1.0,-2.3376235961914062,0.9615562558174132,1.376067280769348,0.4355899691581726,0.8303042650222778,0.8303042650222778,0.0,96.16834259033205,107.0,31502.81640625,0.0,1108.6339111328125,1.0,281.23883056640625,283.4872131347656,291.2710266113281,293.2617492675781,293.1499938964844,293.1499938964844,281.54998779296875,36717.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162955641746521,1.0,0.0,0.0,3.33911657333374,3.3391377925872803,7.439717819579528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.111328125,0.0,1218.92822265625,1895.4371337890625,0.0,2621.284912109375,0.8368113040924072,1.0,0.0,3.0,1.0,0.0
12134340,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9990000128746032,0.580205500125885,0.4543457627296448,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8576397895812988,0.3198379576206207,0.3034853637218475,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7886656522750854,0.245908185839653,0.1730892211198806,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7486777305603027,0.2100317031145095,0.2004954665899276,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7171422243118286,0.1824355125427246,0.8285934925079346,284.9273986816406,284.95001220703125,298.9076232910156,288.3080139160156,297.9366455078125,297.25946044921875,284.93634033203125,1.0,0.4496525228023529,0.6056498885154724,0.6056498885154724,1.0,1.0,-2.352833032608032,0.968084156513214,1.384748935699463,0.4386192262172699,0.8318504095077515,0.8318504095077515,0.0,97.41964721679688,107.0,30967.171875,0.0,1130.42431640625,1.0,281.5167541503906,283.7250061035156,291.2582397460937,293.1899108886719,293.1499938964844,293.1499938964844,281.54998779296875,36387.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083974719047546,1.0,0.0,0.0,3.329720258712769,3.3297414779663086,7.397906074402272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.05615234375,0.0,1207.82568359375,1895.4371337890625,0.0,2548.443603515625,0.8344919085502625,1.0,0.0,3.0,1.0,0.0
12134400,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9990000128746032,0.580951452255249,0.4557727575302124,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8580458164215088,0.3212920725345611,0.304878294467926,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7886781096458435,0.2466746270656585,0.1736408472061157,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7488324046134949,0.210817202925682,0.2012554109096527,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7170381546020508,0.182914599776268,0.8308205604553223,284.96563720703125,284.95001220703125,298.9219665527344,288.3095092773437,297.9461975097656,297.2654724121094,284.96978759765625,1.0,0.4511087238788605,0.6054126620292664,0.6054126620292664,1.0,1.0,-2.36047101020813,0.9713733792304992,1.3890975713729858,0.4401579201221466,0.8323562145233154,0.8323562145233154,0.0,98.03751373291016,110.0,31027.37890625,0.0,1141.4193115234375,1.0,281.53857421875,283.7608642578125,291.2835998535156,293.2456359863281,293.1499938964844,293.1499938964844,281.8500061035156,36269.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083173036575317,1.0,0.0,0.0,3.327878475189209,3.327899694442749,7.389724601125636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.1328125,0.0,1205.2904052734375,1895.4371337890625,0.0,2547.705810546875,0.8339570760726929,1.0,0.0,3.0,1.0,0.0
12134460,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9990000128746032,0.5833972096443176,0.4606475532054901,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8591331243515015,0.3260434567928314,0.309329479932785,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.7885625958442688,0.2492449730634689,0.1754231005907058,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.749187171459198,0.2134203910827636,0.2037098109722137,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.716607391834259,0.1845465451478958,0.8381403088569641,285.2216796875,284.95001220703125,298.9652099609375,288.3141174316406,297.9751892089844,297.2841796875,285.22589111328125,1.0,0.4559255242347717,0.6043397784233093,0.6043397784233093,1.0,1.0,-2.385554790496826,0.9819186329841614,1.4036362171173096,0.4449607729911804,0.8379440307617188,0.8379440307617188,0.0,100.13267517089844,113.0,30742.482421875,0.0,1178.244384765625,1.0,281.8384704589844,284.0362243652344,291.2956237792969,293.2371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35797.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016636371612549,1.0,0.0,0.0,3.3343307971954346,3.3343517780303955,7.418407221848611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.396484375,0.0,1208.130859375,1895.4371337890625,0.0,2486.64501953125,0.8349860906600952,1.0,0.0,3.0,1.0,0.0
12134520,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222900390625,0.9990000128746032,0.5833972096443176,0.4606475532054901,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.8591331243515015,0.3260434567928314,0.309329479932785,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.7885625958442688,0.2492449730634689,0.1754231005907058,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.749187171459198,0.2134203910827636,0.2037098109722137,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.716607391834259,0.1845465451478958,0.8381403088569641,285.2216796875,284.95001220703125,298.9652099609375,288.3141174316406,297.9751892089844,297.2841796875,285.22589111328125,1.0,0.4559255242347717,0.6043397784233093,0.6043397784233093,1.0,1.0,-2.385554790496826,0.9819186329841614,1.4036362171173096,0.4449607729911804,0.8379440307617188,0.8379440307617188,0.0,100.13267517089844,113.0,30742.482421875,0.0,1178.244384765625,1.0,281.8384704589844,284.0362243652344,291.2956237792969,293.2371826171875,293.1499938964844,293.1499938964844,282.1499938964844,35797.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016636371612549,1.0,0.0,0.0,3.3343307971954346,3.3343517780303955,7.418407221848611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.396484375,0.0,1208.130859375,1895.4371337890625,0.0,2486.64501953125,0.8349860906600952,1.0,0.0,3.0,1.0,0.0
12134580,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,0.5860746502876282,0.465718150138855,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8603375554084778,0.3310934603214264,0.3140679597854614,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.7886119484901428,0.252068430185318,0.177386462688446,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7496821284294128,0.2162450700998306,0.2063779681921005,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.7163442969322205,0.18638476729393,0.8464025855064392,285.47998046875,284.95001220703125,299.0061340332031,288.3186340332031,298.0033874511719,297.3031616210937,285.4838256835937,1.0,0.4611105024814605,0.6032669544219971,0.6032669544219971,1.0,1.0,-2.412826538085937,0.9934325218200684,1.4193940162658691,0.4502496719360351,0.8470317721366882,0.8470317721366882,0.0,102.37417602539062,116.0,30539.119140625,0.0,1218.919189453125,1.0,282.1387023925781,284.30670166015625,291.3090515136719,293.2373962402344,293.1499938964844,293.1499938964844,282.45001220703125,35329.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968363761901855,1.0,0.0,0.0,3.358583688735962,3.358604669570923,7.526717809014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.72998046875,0.0,1227.8636474609375,1895.4371337890625,0.0,2442.536865234375,0.8399559855461121,1.0,0.0,3.0,1.0,0.0
12134640,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.9990000128746032,0.5860746502876282,0.465718150138855,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.8603375554084778,0.3310934603214264,0.3140679597854614,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.7886119484901428,0.252068430185318,0.177386462688446,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.7496821284294128,0.2162450700998306,0.2063779681921005,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781494140625,0.7163442969322205,0.18638476729393,0.8464025855064392,285.47998046875,284.95001220703125,299.0061340332031,288.3186340332031,298.0033874511719,297.3031616210937,285.4838256835937,1.0,0.4611105024814605,0.6032669544219971,0.6032669544219971,1.0,1.0,-2.412826538085937,0.9934325218200684,1.4193940162658691,0.4502496719360351,0.8470317721366882,0.8470317721366882,0.0,102.37417602539062,116.0,30539.119140625,0.0,1218.919189453125,1.0,282.1387023925781,284.30670166015625,291.3090515136719,293.2373962402344,293.1499938964844,293.1499938964844,282.45001220703125,35329.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968363761901855,1.0,0.0,0.0,3.358583688735962,3.358604669570923,7.526717809014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.72998046875,0.0,1227.8636474609375,1895.4371337890625,0.0,2442.536865234375,0.8399559855461121,1.0,0.0,3.0,1.0,0.0
12134700,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.9990000128746032,0.5874438285827637,0.4683794379234314,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.8609081506729126,0.3336919248104095,0.3164981007575989,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.7886186242103577,0.2535388171672821,0.1784044951200485,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.7499180436134338,0.2177130281925201,0.2077613919973373,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7162147760391235,0.1873567998409271,0.8507629632949829,285.6533508300781,284.95001220703125,299.0257263183594,288.32086181640625,298.0168762207031,297.3121643066406,285.6683044433594,1.0,0.463818222284317,0.6027305722236633,0.6027305722236633,1.0,1.0,-2.427065849304199,0.999456226825714,1.4276095628738403,0.4530307352542877,0.8533804416656494,0.8533804416656494,0.0,103.55890655517578,116.0,30193.8671875,0.0,1240.5428466796875,1.0,282.3903503417969,284.5027160644531,291.287841796875,293.14532470703125,293.1499938964844,293.1499938964844,282.45001220703125,35094.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924453020095825,1.0,0.0,0.0,3.376645565032959,3.376667022705078,7.607890779581794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.28759765625,0.0,1243.5166015625,1895.4371337890625,0.0,2402.56494140625,0.8438087701797485,1.0,0.0,3.0,1.0,0.0
12134760,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.9990000128746032,0.58894944190979,0.4709340035915375,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.8616454601287842,0.3363888561725616,0.3190501034259796,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7888031601905823,0.255093902349472,0.1794999539852142,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.7503032684326172,0.2192531824111938,0.2092296630144119,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73028564453125,0.7162371277809143,0.1883958429098129,0.8554857969284058,285.73193359375,284.95001220703125,299.0447082519531,288.3230285644531,298.0304260253906,297.32183837890625,285.7353515625,1.0,0.4666034579277038,0.6020521521568298,0.6020521521568298,1.0,1.0,-2.441953659057617,1.0056501626968384,1.4363033771514893,0.4558340609073639,0.859443187713623,0.859443187713623,0.0,104.74148559570312,119.0,30358.5390625,0.0,1263.16064453125,1.0,282.43902587890625,284.5689392089844,291.3199768066406,293.2379150390625,293.1499938964844,293.1499938964844,282.75,34893.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933130860328674,1.0,0.0,0.0,3.3992841243743896,3.399305582046509,7.710245881753508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.39013671875,0.0,1264.0047607421875,1895.4371337890625,0.0,2410.452392578125,0.8486173152923584,1.0,0.0,3.0,1.0,0.0
12134820,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.9990000128746032,0.5920049548149109,0.4762507081031799,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.8630505800247192,0.3419027924537658,0.3242441117763519,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7891216278076172,0.2582943439483642,0.1817402243614196,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.751038670539856,0.22242172062397,0.2122387886047363,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.7162714004516602,0.1905573010444641,0.8652721047401428,285.9785461425781,284.95001220703125,299.0809631347656,288.3273010253906,298.0561828613281,297.34002685546875,285.9815979003906,1.0,0.4723517000675201,0.6006954312324524,0.6006954312324524,1.0,1.0,-2.4726433753967285,1.0184131860733032,1.4542301893234253,0.4616188704967499,0.8751142621040344,0.8751142621040344,0.0,107.216064453125,122.0,30193.201171875,0.0,1310.7169189453125,1.0,282.7396240234375,284.8245849609375,291.32781982421875,293.2362365722656,293.1499938964844,293.1499938964844,283.04998779296875,34504.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790450930595398,1.0,0.0,0.0,3.454563617706299,3.454585552215576,7.963054713400197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.08349609375,0.0,1315.8243408203125,1895.4371337890625,0.0,2384.460693359375,0.8605939745903015,1.0,0.0,3.0,1.0,0.0
12134880,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.9990000128746032,0.5920049548149109,0.4762507081031799,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.8630505800247192,0.3419027924537658,0.3242441117763519,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.7891216278076172,0.2582943439483642,0.1817402243614196,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775085449219,0.751038670539856,0.22242172062397,0.2122387886047363,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.7162714004516602,0.1905573010444641,0.8652721047401428,285.9785461425781,284.95001220703125,299.0809631347656,288.3273010253906,298.0561828613281,297.34002685546875,285.9815979003906,1.0,0.4723517000675201,0.6006954312324524,0.6006954312324524,1.0,1.0,-2.4726433753967285,1.0184131860733032,1.4542301893234253,0.4616188704967499,0.8751142621040344,0.8751142621040344,0.0,107.216064453125,122.0,30193.201171875,0.0,1310.7169189453125,1.0,282.7396240234375,284.8245849609375,291.32781982421875,293.2362365722656,293.1499938964844,293.1499938964844,283.04998779296875,34504.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790450930595398,1.0,0.0,0.0,3.454563617706299,3.454585552215576,7.963054713400197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.08349609375,0.0,1315.8243408203125,1895.4371337890625,0.0,2384.460693359375,0.8605939745903015,1.0,0.0,3.0,1.0,0.0
12134940,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.9990000128746032,0.5952563285827637,0.4816053211688995,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8645749688148499,0.3476268649101257,0.329637199640274,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7895833253860474,0.2616602778434753,0.1840972751379013,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.7519012689590454,0.2257410138845443,0.2153924405574798,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7164554595947266,0.1928584277629852,0.8756969571113586,286.22088623046875,284.95001220703125,299.1148986816406,288.3314208984375,298.0806884765625,297.3577880859375,286.2236633300781,1.0,0.4783134162425995,0.599338710308075,0.599338710308075,1.0,1.0,-2.504700183868408,1.0317648649215698,1.4729353189468384,0.4676895439624786,0.8939980268478394,0.8939980268478394,0.0,109.77627563476562,125.0,30037.232421875,0.0,1361.4168701171875,1.0,283.0402526855469,285.0751342773437,291.333740234375,293.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,34176.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878670692443848,1.0,0.0,0.0,3.522120952606201,3.5221433639526367,8.277550591628824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.09130859375,0.0,1382.327392578125,1895.4371337890625,0.0,2361.05322265625,0.8734040260314941,1.0,0.0,3.0,1.0,0.0
12135000,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213134765625,0.9990000128746032,0.5952563285827637,0.4816053211688995,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.8645749688148499,0.3476268649101257,0.329637199640274,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.7895833253860474,0.2616602778434753,0.1840972751379013,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.7519012689590454,0.2257410138845443,0.2153924405574798,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7164554595947266,0.1928584277629852,0.8756969571113586,286.22088623046875,284.95001220703125,299.1148986816406,288.3314208984375,298.0806884765625,297.3577880859375,286.2236633300781,1.0,0.4783134162425995,0.599338710308075,0.599338710308075,1.0,1.0,-2.504700183868408,1.0317648649215698,1.4729353189468384,0.4676895439624786,0.8939980268478394,0.8939980268478394,0.0,109.77627563476562,125.0,30037.232421875,0.0,1361.4168701171875,1.0,283.0402526855469,285.0751342773437,291.333740234375,293.2330322265625,293.1499938964844,293.1499938964844,283.1499938964844,34176.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878670692443848,1.0,0.0,0.0,3.522120952606201,3.5221433639526367,8.277550591628824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.09130859375,0.0,1382.327392578125,1895.4371337890625,0.0,2361.05322265625,0.8734040260314941,1.0,0.0,3.0,1.0,0.0
12135060,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.9990000128746032,0.5975983738899231,0.4875122010707855,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.865662157535553,0.353080689907074,0.3349424302577972,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7896201610565186,0.2647598385810852,0.1863805502653122,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.7524099946022034,0.2288749665021896,0.2184924036264419,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180847167969,0.7163222432136536,0.1949992477893829,0.8859270215034485,286.318603515625,284.95001220703125,299.1465148925781,288.3353576660156,298.1001281738281,297.3688659667969,286.3197631835937,1.0,0.4844064116477966,0.5977133512496948,0.5977133512496948,1.0,1.0,-2.536930799484253,1.0449061393737793,1.4920246601104736,0.4735402464866638,0.9130487442016602,0.9130487442016602,0.0,112.53408813476562,113.0,30242.056640625,0.0,1414.359375,1.0,283.1467590332031,285.1672668457031,291.37371826171875,293.3124389648437,293.1499938964844,293.1499938964844,283.04998779296875,33679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952265739440918,1.0,0.0,0.0,3.575763463973999,3.5757863521575928,8.531607136319508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.2333984375,0.0,1435.126953125,1895.4371337890625,0.0,2427.865234375,0.8886660933494568,1.0,0.0,3.0,1.0,0.0
12135120,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.9990000128746032,0.5975983738899231,0.4875122010707855,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3185729980469,0.865662157535553,0.353080689907074,0.3349424302577972,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.7896201610565186,0.2647598385810852,0.1863805502653122,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182373046875,0.7524099946022034,0.2288749665021896,0.2184924036264419,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180847167969,0.7163222432136536,0.1949992477893829,0.8859270215034485,286.318603515625,284.95001220703125,299.1465148925781,288.3353576660156,298.1001281738281,297.3688659667969,286.3197631835937,1.0,0.4844064116477966,0.5977133512496948,0.5977133512496948,1.0,1.0,-2.536930799484253,1.0449061393737793,1.4920246601104736,0.4735402464866638,0.9130487442016602,0.9130487442016602,0.0,112.53408813476562,113.0,30242.056640625,0.0,1414.359375,1.0,283.1467590332031,285.1672668457031,291.37371826171875,293.3124389648437,293.1499938964844,293.1499938964844,283.04998779296875,33679.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952265739440918,1.0,0.0,0.0,3.575763463973999,3.5757863521575928,8.531607136319508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.2333984375,0.0,1435.126953125,1895.4371337890625,0.0,2427.865234375,0.8886660933494568,1.0,0.0,3.0,1.0,0.0
12135180,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.9990000128746032,0.5987657308578491,0.4825903475284576,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.8724626898765564,0.3575886785984039,0.3393935263156891,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7948468923568726,0.267009288072586,0.1880797296762466,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7576315402984619,0.2313258051872253,0.2209421247243881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.7205356955528259,0.1965064108371734,0.8932762145996094,286.2347412109375,284.95001220703125,299.1758117675781,288.3391418457031,298.11181640625,297.3695068359375,286.23309326171875,1.0,0.4849475622177124,0.5960879325866699,0.5960879325866699,1.0,1.0,-2.5502049922943115,1.0493366718292236,1.500868320465088,0.4752105474472046,0.929555356502533,0.929555356502533,0.0,111.57012939453124,116.0,30689.1953125,0.0,1427.378173828125,1.0,283.0526733398437,285.06121826171875,291.4114990234375,293.41815185546875,293.1499938964844,293.1499938964844,282.75,33989.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119661808013916,1.0,0.0,0.0,3.657232999801636,3.657256603240967,8.924801022658357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.6884765625,0.0,1526.15625,1895.4371337890625,0.0,2581.311279296875,0.9054783582687378,1.0,0.0,3.0,1.0,0.0
12135240,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.9990000128746032,0.5987657308578491,0.4825903475284576,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348022460937,0.8724626898765564,0.3575886785984039,0.3393935263156891,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350769042969,0.7948468923568726,0.267009288072586,0.1880797296762466,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352600097656,0.7576315402984619,0.2313258051872253,0.2209421247243881,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355041503906,0.7205356955528259,0.1965064108371734,0.8932762145996094,286.2347412109375,284.95001220703125,299.1758117675781,288.3391418457031,298.11181640625,297.3695068359375,286.23309326171875,1.0,0.4849475622177124,0.5960879325866699,0.5960879325866699,1.0,1.0,-2.5502049922943115,1.0493366718292236,1.500868320465088,0.4752105474472046,0.929555356502533,0.929555356502533,0.0,111.57012939453124,116.0,30689.1953125,0.0,1427.378173828125,1.0,283.0526733398437,285.06121826171875,291.4114990234375,293.41815185546875,293.1499938964844,293.1499938964844,282.75,33989.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119661808013916,1.0,0.0,0.0,3.657232999801636,3.657256603240967,8.924801022658357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.6884765625,0.0,1526.15625,1895.4371337890625,0.0,2581.311279296875,0.9054783582687378,1.0,0.0,3.0,1.0,0.0
12135300,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9990000128746032,0.5990882515907288,0.4816670417785644,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.874638557434082,0.3593676090240478,0.341253250837326,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7962594032287598,0.2677184641361236,0.188693419098854,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652770996094,0.7591874599456787,0.2322089523077011,0.2219045311212539,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.7216010689735413,0.1969377100467682,0.8957719206809998,286.0609130859375,284.95001220703125,299.1896057128906,288.3409423828125,298.1149597167969,297.36590576171875,286.0477294921875,1.0,0.4858923852443695,0.5952752232551575,0.5952752232551575,1.0,1.0,-2.5562148094177246,1.051291584968567,1.5049231052398682,0.4756835699081421,0.9352948665618896,0.9352948665618896,0.0,111.50128936767578,116.0,31361.3828125,0.0,1434.920654296875,1.0,282.7997436523437,284.85272216796875,291.4586486816406,293.5826416015625,293.1499938964844,293.1499938964844,282.75,34163.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261491656303406,1.0,0.0,0.0,3.6907010078430176,3.690725088119507,9.088894330488984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.36669921875,0.0,1565.0330810546875,1895.4371337890625,0.0,2712.628173828125,0.9130739569664,1.0,0.0,3.0,1.0,0.0
12135360,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.9990000128746032,0.5985305905342102,0.4826754927635193,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8753003478050232,0.3607989549636841,0.3427333533763885,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.7962177991867065,0.2681137919425964,0.1890597194433212,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7594418525695801,0.2328232824802398,0.2225961238145828,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7214566469192505,0.1971096992492675,0.8970744609832764,285.9905700683594,284.95001220703125,299.20281982421875,288.3426818847656,298.1153259277344,297.3579406738281,285.98797607421875,1.0,0.487002968788147,0.5945172309875488,0.5945172309875488,1.0,1.0,-2.562041759490967,1.0531911849975586,1.5088505744934082,0.4762502014636993,0.9414688348770142,0.9414688348770142,0.0,111.98363494873048,119.0,31482.908203125,0.0,1444.65576171875,1.0,282.7576904296875,284.7846069335937,291.4319152832031,293.52276611328125,293.1499938964844,293.1499938964844,282.45001220703125,34326.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340439796447754,1.0,0.0,0.0,3.720435380935669,3.720459699630737,9.23593404422718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.34619140625,0.0,1600.1895751953125,1895.4371337890625,0.0,2786.1220703125,0.919898271560669,1.0,0.0,3.0,1.0,0.0
