time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.9990000128746032,0.5951380729675293,0.4875892400741577,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8743366003036499,0.3630473613739013,0.3450962901115417,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7939323782920837,0.2683448791503906,0.1893917769193649,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7579125761985779,0.233530506491661,0.223483994603157,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.7192099094390869,0.1969135999679565,0.8972821831703186,285.74188232421875,284.95001220703125,299.2275390625,288.34600830078125,298.1125183105469,297.3372497558594,285.73944091796875,1.0,0.4896080791950226,0.5930012464523315,0.5930012464523315,1.0,1.0,-2.5725018978118896,1.056436538696289,1.51606547832489,0.4770991504192352,0.950003445148468,0.950003445148468,0.0,113.74620056152344,107.0,32249.37890625,0.0,1466.162841796875,1.0,282.4574584960937,284.5057678222656,291.4126281738281,293.55731201171875,293.1499938964844,293.1499938964844,282.1499938964844,34676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506941199302673,1.0,0.0,0.0,3.770454168319702,3.770479202270508,9.48594504279754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4462890625,0.0,1661.12744140625,1895.4371337890625,0.0,2941.7724609375,0.9313805103302002,1.0,0.0,3.0,1.0,0.0
12135480,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.9990000128746032,0.5951380729675293,0.4875892400741577,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8743366003036499,0.3630473613739013,0.3450962901115417,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742431640625,0.7939323782920837,0.2683448791503906,0.1893917769193649,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7579125761985779,0.233530506491661,0.223483994603157,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431335449219,0.7192099094390869,0.1969135999679565,0.8972821831703186,285.74188232421875,284.95001220703125,299.2275390625,288.34600830078125,298.1125183105469,297.3372497558594,285.73944091796875,1.0,0.4896080791950226,0.5930012464523315,0.5930012464523315,1.0,1.0,-2.5725018978118896,1.056436538696289,1.51606547832489,0.4770991504192352,0.950003445148468,0.950003445148468,0.0,113.74620056152344,107.0,32249.37890625,0.0,1466.162841796875,1.0,282.4574584960937,284.5057678222656,291.4126281738281,293.55731201171875,293.1499938964844,293.1499938964844,282.1499938964844,34676.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506941199302673,1.0,0.0,0.0,3.770454168319702,3.770479202270508,9.48594504279754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.4462890625,0.0,1661.12744140625,1895.4371337890625,0.0,2941.7724609375,0.9313805103302002,1.0,0.0,3.0,1.0,0.0
12135540,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.9990000128746032,0.5914385318756104,0.4847025275230407,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.8772128820419312,0.3643073737621307,0.3463972806930542,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7954275012016296,0.2681145370006561,0.1893051713705063,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.7596426010131836,0.2336755990982055,0.2237107902765274,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.7200211882591248,0.196334958076477,0.8951548933982849,285.5076599121094,284.95001220703125,299.24481201171875,288.3483581542969,298.1093139648437,297.3215026855469,285.501708984375,1.0,0.4879797995090484,0.5918490886688232,0.5918490886688232,1.0,1.0,-2.5682294368743896,1.053314208984375,1.514915108680725,0.4751237332820892,0.9536293148994446,0.9536293148994446,0.0,112.77828216552734,107.0,32843.921875,0.0,1456.2686767578125,1.0,282.1678161621094,284.24267578125,291.41436767578125,293.618896484375,293.1499938964844,293.1499938964844,282.1499938964844,34957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620342016220093,1.0,0.0,0.0,3.799761533737183,3.799786806106568,9.633985200707684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.154296875,0.0,1698.13232421875,1895.4371337890625,0.0,3048.084716796875,0.9381457567214966,1.0,0.0,3.0,1.0,0.0
12135600,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.9990000128746032,0.5904701352119446,0.4826751351356506,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.8787282109260559,0.3646724224090576,0.3467065095901489,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859924316406,0.7964349985122681,0.2680119276046753,0.1892098635435104,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.7606748938560486,0.2336850613355636,0.2236962467432022,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.7206926345825195,0.1961062848567962,0.8940516114234924,285.4853210449219,284.95001220703125,299.25,288.3490905761719,298.1083374023437,297.3169250488281,285.48211669921875,1.0,0.4869791865348816,0.5914852619171143,0.5914852619171143,1.0,1.0,-2.5647101402282715,1.0513498783111572,1.5133602619171145,0.473965585231781,0.9550768136978148,0.9550768136978148,0.0,112.0792236328125,95.0,32820.77734375,0.0,1448.576416015625,1.0,282.1571350097656,284.2218017578125,291.3921203613281,293.57470703125,293.1499938964844,293.1499938964844,281.8500061035156,35020.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623600006103516,1.0,0.0,0.0,3.807703018188477,3.807728290557861,9.674297416495392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.42578125,0.0,1708.158447265625,1895.4371337890625,0.0,3051.140625,0.9399874210357666,1.0,0.0,3.0,1.0,0.0
12135660,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.9990000128746032,0.5874954462051392,0.4695092439651489,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.88798588514328,0.3658475577831268,0.3477658927440643,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8032240867614746,0.2672897279262543,0.1886623650789261,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.7673720121383667,0.2334529161453247,0.2234158515930175,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.725479006767273,0.1948955059051513,0.8883294463157654,285.21923828125,284.95001220703125,299.27130126953125,288.3548583984375,298.1036071777344,297.29693603515625,285.2156982421875,1.0,0.4807387590408325,0.5903653502464294,0.5903653502464294,1.0,1.0,-2.542304515838623,1.0400497913360596,1.502254843711853,0.4677384793758392,0.9565240740776062,0.9565240740776062,0.0,107.61544799804688,98.0,33212.3359375,0.0,1399.997802734375,1.0,281.8569030761719,283.9327697753906,291.3777160644531,293.5848693847656,293.1499938964844,293.1499938964844,281.54998779296875,35359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700049519538879,1.0,0.0,0.0,3.8323917388916016,3.832417488098145,9.80015784080024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.33349609375,0.0,1740.680908203125,1895.4371337890625,0.0,3122.857177734375,0.9457622766494752,1.0,0.0,3.0,1.0,0.0
12135720,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.9990000128746032,0.5874954462051392,0.4695092439651489,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.88798588514328,0.3658475577831268,0.3477658927440643,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8032240867614746,0.2672897279262543,0.1886623650789261,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.7673720121383667,0.2334529161453247,0.2234158515930175,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.725479006767273,0.1948955059051513,0.8883294463157654,285.21923828125,284.95001220703125,299.27130126953125,288.3548583984375,298.1036071777344,297.29693603515625,285.2156982421875,1.0,0.4807387590408325,0.5903653502464294,0.5903653502464294,1.0,1.0,-2.542304515838623,1.0400497913360596,1.502254843711853,0.4677384793758392,0.9565240740776062,0.9565240740776062,0.0,107.61544799804688,98.0,33212.3359375,0.0,1399.997802734375,1.0,281.8569030761719,283.9327697753906,291.3777160644531,293.5848693847656,293.1499938964844,293.1499938964844,281.54998779296875,35359.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700049519538879,1.0,0.0,0.0,3.8323917388916016,3.832417488098145,9.80015784080024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.33349609375,0.0,1740.680908203125,1895.4371337890625,0.0,3122.857177734375,0.9457622766494752,1.0,0.0,3.0,1.0,0.0
12135780,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.5856360197067261,0.4628283679485321,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8931338787078857,0.3668288290500641,0.3486440479755401,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8062168955802917,0.2664116024971008,0.1880128383636474,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7705745100975037,0.2330488711595535,0.2229883819818496,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7270994186401367,0.1935480237007141,0.882032573223114,284.9867553710937,284.95001220703125,299.2925720214844,288.36602783203125,298.09893798828125,297.2767333984375,284.984375,1.0,0.4773183763027191,0.5892454981803894,0.5892454981803894,1.0,1.0,-2.526458501815796,1.031779646873474,1.4946788549423218,0.4627740085124969,0.955098032951355,0.955098032951355,0.0,105.23220825195312,101.0,33851.7890625,0.0,1369.4564208984375,1.0,281.55682373046875,283.6641540527344,291.37908935546875,293.6156005859375,293.1499938964844,293.1499938964844,281.25,35667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754400610923767,1.0,0.0,0.0,3.84550404548645,3.845529794692993,9.867333119473187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.470703125,0.0,1759.1259765625,1895.4371337890625,0.0,3173.83349609375,0.9489127397537231,1.0,0.0,3.0,1.0,0.0
12135840,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.5856360197067261,0.4628283679485321,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8931338787078857,0.3668288290500641,0.3486440479755401,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8062168955802917,0.2664116024971008,0.1880128383636474,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7705745100975037,0.2330488711595535,0.2229883819818496,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7270994186401367,0.1935480237007141,0.882032573223114,284.9867553710937,284.95001220703125,299.2925720214844,288.36602783203125,298.09893798828125,297.2767333984375,284.984375,1.0,0.4773183763027191,0.5892454981803894,0.5892454981803894,1.0,1.0,-2.526458501815796,1.031779646873474,1.4946788549423218,0.4627740085124969,0.955098032951355,0.955098032951355,0.0,105.23220825195312,101.0,33851.7890625,0.0,1369.4564208984375,1.0,281.55682373046875,283.6641540527344,291.37908935546875,293.6156005859375,293.1499938964844,293.1499938964844,281.25,35667.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754400610923767,1.0,0.0,0.0,3.84550404548645,3.845529794692993,9.867333119473187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.470703125,0.0,1759.1259765625,1895.4371337890625,0.0,3173.83349609375,0.9489127397537231,1.0,0.0,3.0,1.0,0.0
12135900,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9990000128746032,0.5843257308006287,0.4615214765071869,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8944125771522522,0.3673038482666015,0.3491109013557434,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8065502643585205,0.2659635245800018,0.1877106428146362,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7710760235786438,0.2328274399042129,0.2227890491485595,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7269563674926758,0.1928621232509613,0.8789817690849304,284.8265075683594,284.95001220703125,299.3031921386719,288.3735656738281,298.09716796875,297.2675476074219,284.8147888183594,1.0,0.4763062596321106,0.5886855721473694,0.5886855721473694,1.0,1.0,-2.521178722381592,1.0288324356079102,1.4923462867736816,0.4609467089176178,0.9527308940887452,0.9527308940887452,0.0,104.69677734375,101.0,34559.23046875,0.0,1360.468017578125,1.0,281.2962341308594,283.4611511230469,291.414794921875,293.7430419921875,293.1499938964844,293.1499938964844,281.25,35822.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809634447097778,1.0,0.0,0.0,3.848212242126465,3.848238229751587,9.88123701972654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.6337890625,0.0,1763.67626953125,1895.4371337890625,0.0,3225.60888671875,0.9495919346809388,1.0,0.0,3.0,1.0,0.0
12135960,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.9990000128746032,0.5825451612472534,0.461401104927063,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8948279023170471,0.3677201271057129,0.3494918644428253,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8061057925224304,0.265465646982193,0.1873570382595062,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.7708460688591003,0.2325603067874908,0.2225336730480194,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7261784076690674,0.192131832242012,0.8757120966911316,284.7687072753906,284.95001220703125,299.3138122558594,288.3822937011719,298.0957336425781,297.2584228515625,284.7667541503906,1.0,0.4756590723991394,0.5884371995925903,0.5884371995925903,1.0,1.0,-2.51682996749878,1.02660071849823,1.4902291297912598,0.4596362113952636,0.9508887529373168,0.9508887529373168,0.0,104.51805114746094,104.0,34575.66015625,0.0,1354.214111328125,1.0,281.2567443847656,283.4071655273437,291.3972473144531,293.673095703125,293.1499938964844,293.1499938964844,280.95001220703125,35955.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881416916847229,1.0,0.0,0.0,3.847987174987793,3.848013162612915,9.880080824586912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.62109375,0.0,1764.44189453125,1895.4371337890625,0.0,3229.85791015625,0.9496534466743468,1.0,0.0,3.0,1.0,0.0
12136020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599365234375,0.9990000128746032,0.5778082013130188,0.4634905755519867,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.8941210508346558,0.3684897422790527,0.3502677679061889,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.803869903087616,0.2644478380680084,0.1866817772388458,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56072998046875,0.7691046595573425,0.2319913953542709,0.2220419943332672,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7234953045845032,0.1906330287456512,0.8692380785942078,284.5601806640625,284.95001220703125,299.334716796875,288.4029541015625,298.09259033203125,297.23974609375,284.5585021972656,1.0,0.4752570986747741,0.5879467725753784,0.5879467725753784,1.0,1.0,-2.511089324951172,1.02351975440979,1.4875695705413818,0.4577502310276031,0.9440237879753112,0.9440237879753112,0.0,104.8979034423828,104.0,35370.82421875,0.0,1348.623779296875,1.0,280.9571228027344,283.1610412597656,291.4233703613281,293.7457275390625,293.1499938964844,293.1499938964844,280.95001220703125,36233.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884068727493286,1.0,0.0,0.0,3.840207815170288,3.84023380279541,9.840173333941491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.43212890625,0.0,1757.1009521484375,1895.4371337890625,0.0,3295.305419921875,0.9480774402618408,1.0,0.0,3.0,1.0,0.0
12136080,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.9990000128746032,0.5777420997619629,0.4635357856750488,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.894099235534668,0.3685015141963959,0.3502770662307739,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8038299083709717,0.2644365727901459,0.1866728365421295,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.7690717577934265,0.2319853007793426,0.2220352739095688,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.7234512567520142,0.1906145513057708,0.8691526055335999,284.55975341796875,284.95001220703125,299.3349914550781,288.4032592773437,298.0925598144531,297.23956298828125,284.5581359863281,1.0,0.4752581715583801,0.587940514087677,0.587940514087677,1.0,1.0,-2.511033296585083,1.0234882831573486,1.4875450134277344,0.4577299356460571,0.9439525604248048,0.9439525604248048,0.0,104.90841674804688,107.0,35370.84375,0.0,1348.5985107421875,1.0,280.956787109375,283.1606750488281,291.4227905273437,293.74432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883691430091858,1.0,0.0,0.0,3.840061902999878,3.840087890625,9.839425274549285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.1435546875,0.0,1756.9398193359375,1895.4371337890625,0.0,3294.952392578125,0.9480465054512024,1.0,0.0,3.0,1.0,0.0
12136140,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.9990000128746032,0.5712755918502808,0.4682383835315704,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620910644531,0.8916339874267578,0.369186520576477,0.3509964942932129,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623962402344,0.8000048995018005,0.2633390724658966,0.1859591156244278,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.7658542990684509,0.2313385009765625,0.2214938998222351,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.7193586230278015,0.1889850497245788,0.8622342348098755,284.3620910644531,284.95001220703125,299.35614013671875,288.42852783203125,298.0899658203125,297.2215576171875,284.3607788085937,1.0,0.4757308959960937,0.5874437689781189,0.5874437689781189,1.0,1.0,-2.507725715637207,1.0214980840682983,1.4862276315689087,0.4564060866832733,0.9344753623008728,0.9344753623008728,0.0,106.0952377319336,95.0,36278.53125,0.0,1349.524658203125,1.0,280.6568298339844,282.9277038574219,291.4540100097656,293.8293151855469,293.1499938964844,293.1499938964844,280.3500061035156,36518.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964868187904358,1.0,0.0,0.0,3.821719884872437,3.82174563407898,9.745652960191364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.90869140625,0.0,1736.799072265625,1895.4371337890625,0.0,3370.81494140625,0.9440992474555968,1.0,0.0,3.0,1.0,0.0
12136200,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.9990000128746032,0.5712755918502808,0.4682383835315704,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3620910644531,0.8916339874267578,0.369186520576477,0.3509964942932129,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3623962402344,0.8000048995018005,0.2633390724658966,0.1859591156244278,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.7658542990684509,0.2313385009765625,0.2214938998222351,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36285400390625,0.7193586230278015,0.1889850497245788,0.8622342348098755,284.3620910644531,284.95001220703125,299.35614013671875,288.42852783203125,298.0899658203125,297.2215576171875,284.3607788085937,1.0,0.4757308959960937,0.5874437689781189,0.5874437689781189,1.0,1.0,-2.507725715637207,1.0214980840682983,1.4862276315689087,0.4564060866832733,0.9344753623008728,0.9344753623008728,0.0,106.0952377319336,95.0,36278.53125,0.0,1349.524658203125,1.0,280.6568298339844,282.9277038574219,291.4540100097656,293.8293151855469,293.1499938964844,293.1499938964844,280.3500061035156,36518.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964868187904358,1.0,0.0,0.0,3.821719884872437,3.82174563407898,9.745652960191364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.90869140625,0.0,1736.799072265625,1895.4371337890625,0.0,3370.81494140625,0.9440992474555968,1.0,0.0,3.0,1.0,0.0
12136260,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.9990000128746032,0.5648513436317444,0.462158203125,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.8960633277893066,0.3697170615196228,0.3514739573001861,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591491699219,0.8023073077201843,0.2621252536773681,0.185090109705925,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.7683334350585938,0.2305773645639419,0.2207420915365219,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.7201822400093079,0.1872069239616394,0.8541249632835388,284.1587219238281,284.95001220703125,299.3772277832031,288.4577331542969,298.08740234375,297.205078125,284.1565856933594,1.0,0.471276581287384,0.5866783261299133,0.5866783261299133,1.0,1.0,-2.4893243312835693,1.0123867988586426,1.4769375324249268,0.4515952169895172,0.922273814678192,0.922273814678192,0.0,103.823974609375,83.0,36996.4609375,0.0,1316.9349365234375,1.0,280.35699462890625,282.69140625,291.4845886230469,293.9093933105469,293.1499938964844,293.1499938964844,280.04998779296875,36823.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904962420463562,1.0,0.0,0.0,3.79219388961792,3.792219400405884,9.595648862159578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.23779296875,0.0,1703.59912109375,1895.4371337890625,0.0,3449.7958984375,0.937658667564392,1.0,0.0,3.0,1.0,0.0
12136320,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1584167480469,0.9990000128746032,0.5648513436317444,0.462158203125,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.8960633277893066,0.3697170615196228,0.3514739573001861,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1591491699219,0.8023073077201843,0.2621252536773681,0.185090109705925,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.7683334350585938,0.2305773645639419,0.2207420915365219,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.7201822400093079,0.1872069239616394,0.8541249632835388,284.1587219238281,284.95001220703125,299.3772277832031,288.4577331542969,298.08740234375,297.205078125,284.1565856933594,1.0,0.471276581287384,0.5866783261299133,0.5866783261299133,1.0,1.0,-2.4893243312835693,1.0123867988586426,1.4769375324249268,0.4515952169895172,0.922273814678192,0.922273814678192,0.0,103.823974609375,83.0,36996.4609375,0.0,1316.9349365234375,1.0,280.35699462890625,282.69140625,291.4845886230469,293.9093933105469,293.1499938964844,293.1499938964844,280.04998779296875,36823.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904962420463562,1.0,0.0,0.0,3.79219388961792,3.792219400405884,9.595648862159578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.23779296875,0.0,1703.59912109375,1895.4371337890625,0.0,3449.7958984375,0.937658667564392,1.0,0.0,3.0,1.0,0.0
12136380,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9469299316406,0.9990000128746032,0.5610892176628113,0.4472707509994507,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9064875841140748,0.3700846135616302,0.3517020642757416,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476928710937,0.8097281455993652,0.2607955932617187,0.1840687543153762,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94793701171875,0.7757335901260376,0.2297106236219406,0.219791904091835,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7252107262611389,0.1853907853364944,0.8452432751655579,283.9472351074219,284.95001220703125,299.39825439453125,288.4905090332031,298.0854797363281,297.1906433105469,283.9447937011719,1.0,0.4634752869606018,0.5859129428863525,0.5859129428863525,1.0,1.0,-2.458681106567383,0.9977675080299376,1.4609136581420898,0.4438629746437073,0.907192051410675,0.907192051410675,0.0,98.81988525390624,86.0,37527.67578125,0.0,1258.5146484375,1.0,280.0572509765625,282.4520263671875,291.5108947753906,293.9729309082031,293.1499938964844,293.1499938964844,279.75,37174.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120404124259948,1.0,0.0,0.0,3.749751567840576,3.749776840209961,9.382061421092658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.57958984375,0.0,1656.031494140625,1895.4371337890625,0.0,3515.530029296875,0.928364872932434,1.0,0.0,3.0,1.0,0.0
12136440,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9469299316406,0.9990000128746032,0.5610892176628113,0.4472707509994507,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472351074219,0.9064875841140748,0.3700846135616302,0.3517020642757416,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476928710937,0.8097281455993652,0.2607955932617187,0.1840687543153762,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.94793701171875,0.7757335901260376,0.2297106236219406,0.219791904091835,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.94842529296875,0.7252107262611389,0.1853907853364944,0.8452432751655579,283.9472351074219,284.95001220703125,299.39825439453125,288.4905090332031,298.0854797363281,297.1906433105469,283.9447937011719,1.0,0.4634752869606018,0.5859129428863525,0.5859129428863525,1.0,1.0,-2.458681106567383,0.9977675080299376,1.4609136581420898,0.4438629746437073,0.907192051410675,0.907192051410675,0.0,98.81988525390624,86.0,37527.67578125,0.0,1258.5146484375,1.0,280.0572509765625,282.4520263671875,291.5108947753906,293.9729309082031,293.1499938964844,293.1499938964844,279.75,37174.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120404124259948,1.0,0.0,0.0,3.749751567840576,3.749776840209961,9.382061421092658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.57958984375,0.0,1656.031494140625,1895.4371337890625,0.0,3515.530029296875,0.928364872932434,1.0,0.0,3.0,1.0,0.0
12136500,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7959289550781,0.9990000128746032,0.5600289702415466,0.4420318007469177,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7973022460937,0.9105190634727478,0.3702503442764282,0.351831704378128,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7997741699219,0.8121421337127686,0.2601248621940613,0.1835761070251464,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8009338378906,0.7782974243164062,0.2292725592851638,0.2193379253149032,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033752441406,0.7267494797706604,0.1845280975103378,0.8410874605178833,283.79742431640625,284.95001220703125,299.40875244140625,288.50811767578125,298.08514404296875,297.1843566894531,283.7859802246094,1.0,0.4608409404754638,0.5855302214622498,0.5855302214622498,1.0,1.0,-2.4464006423950195,0.9918628334999084,1.4545377492904663,0.4405270516872406,0.8980669975280762,0.8980669975280762,0.0,97.0375518798828,86.0,38182.4765625,0.0,1236.4100341796875,1.0,279.7989196777344,282.2677001953125,291.5500793457031,294.1017761230469,293.1499938964844,293.1499938964844,279.75,37380.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173089861869812,1.0,0.0,0.0,3.723287343978882,3.723312377929688,9.25009999264148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.21435546875,0.0,1626.7802734375,1895.4371337890625,0.0,3564.30322265625,0.9225380420684814,1.0,0.0,3.0,1.0,0.0
12136560,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74530029296875,0.9990000128746032,0.558707594871521,0.4388208389282226,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454528808594,0.913069784641266,0.3703705370426178,0.3518983721733093,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74578857421875,0.8133043050765991,0.2594172060489654,0.1830504387617111,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7459411621094,0.7796476483345032,0.2288049459457397,0.2188560366630554,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74627685546875,0.7272871136665344,0.1836627721786499,0.8369799256324768,283.7454833984375,284.95001220703125,299.4192199707031,288.5264892578125,298.0849304199219,297.1777038574219,283.7440795898437,1.0,0.4587644338607788,0.5854494571685791,0.5854494571685791,1.0,1.0,-2.436474800109864,0.9872925877571106,1.449182152748108,0.4381088614463806,0.8894616961479187,0.8894616961479187,0.0,95.87958526611328,89.0,38097.65234375,0.0,1219.860107421875,1.0,279.7576904296875,282.2253112792969,291.5392761230469,294.0335693359375,293.1499938964844,293.1499938964844,280.04998779296875,37571.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173811078071594,1.0,0.0,0.0,3.692490100860596,3.6925148963928223,9.097707902583352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.01904296875,0.0,1592.8489990234375,1895.4371337890625,0.0,3564.969970703125,0.9158177375793456,1.0,0.0,3.0,1.0,0.0
12136620,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94403076171875,0.9990000128746032,0.5577731728553772,0.4343144595623016,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437255859375,0.9176844954490662,0.3719709813594818,0.3529264032840729,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.8153021931648254,0.2591591477394104,0.1825628876686096,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.7819479703903198,0.228776216506958,0.2184875905513763,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94219970703125,0.7280987501144409,0.1827500462532043,0.8313851952552795,283.94366455078125,284.95001220703125,299.4400939941406,288.5652770996094,298.0928955078125,297.1778259277344,283.9466247558594,1.0,0.4561890661716461,0.5852879285812378,0.5852879285812378,1.0,1.0,-2.424535751342773,0.9817683100700378,1.4427673816680908,0.4350828826427459,0.8775736689567566,0.8775736689567566,0.0,94.32707214355467,92.0,36992.5859375,0.0,1199.4583740234375,1.0,280.0422668457031,282.4708557128906,291.4830017089844,293.83428955078125,293.1499938964844,293.1499938964844,280.3500061035156,37560.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961845636367798,1.0,0.0,0.0,3.63337779045105,3.633401870727539,8.808751772448886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.6982421875,0.0,1526.374755859375,1895.4371337890625,0.0,3367.99365234375,0.9026602506637572,1.0,0.0,3.0,1.0,0.0
12136680,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94403076171875,0.9990000128746032,0.5577731728553772,0.4343144595623016,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9437255859375,0.9176844954490662,0.3719709813594818,0.3529264032840729,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9430847167969,0.8153021931648254,0.2591591477394104,0.1825628876686096,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9428100585937,0.7819479703903198,0.228776216506958,0.2184875905513763,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.94219970703125,0.7280987501144409,0.1827500462532043,0.8313851952552795,283.94366455078125,284.95001220703125,299.4400939941406,288.5652770996094,298.0928955078125,297.1778259277344,283.9466247558594,1.0,0.4561890661716461,0.5852879285812378,0.5852879285812378,1.0,1.0,-2.424535751342773,0.9817683100700378,1.4427673816680908,0.4350828826427459,0.8775736689567566,0.8775736689567566,0.0,94.32707214355467,92.0,36992.5859375,0.0,1199.4583740234375,1.0,280.0422668457031,282.4708557128906,291.4830017089844,293.83428955078125,293.1499938964844,293.1499938964844,280.3500061035156,37560.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961845636367798,1.0,0.0,0.0,3.63337779045105,3.633401870727539,8.808751772448886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.6982421875,0.0,1526.374755859375,1895.4371337890625,0.0,3367.99365234375,0.9026602506637572,1.0,0.0,3.0,1.0,0.0
12136740,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583557128906,0.9990000128746032,0.5583788156509399,0.4314243197441101,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.9220386147499084,0.3743638098239898,0.3548990190029144,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1567687988281,0.8174632787704468,0.2598569691181183,0.1828667670488357,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.7843368649482727,0.2295285016298294,0.2189792394638061,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7293094992637634,0.1827404797077179,0.8303161263465881,284.1577453613281,284.95001220703125,299.45758056640625,288.5997314453125,298.1058044433594,297.18780517578125,284.16278076171875,1.0,0.4555064141750335,0.585152268409729,0.585152268409729,1.0,1.0,-2.423097610473633,0.9809988141059875,1.4420987367630005,0.4345247149467468,0.8704749345779419,0.8704749345779419,0.0,93.53538513183594,92.0,36039.03515625,0.0,1194.5196533203125,1.0,280.334716796875,282.7269287109375,291.49542236328125,293.7544860839844,293.1499938964844,293.1499938964844,280.3500061035156,37401.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760381937026978,1.0,0.0,0.0,3.588754177093506,3.588777780532837,8.593710276727506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.38818359375,0.0,1476.40234375,1895.4371337890625,0.0,3179.441650390625,0.8926321268081665,1.0,0.0,3.0,1.0,0.0
12136800,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717834472656,0.9990000128746032,0.5585421919822693,0.4309766292572021,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.17144775390625,0.922878921031952,0.3748681247234344,0.3553631603717804,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17071533203125,0.8178940415382385,0.2600341141223907,0.1829819828271865,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703796386719,0.7848141193389893,0.2297152876853943,0.2191412448883056,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1696472167969,0.7295755743980408,0.1827871203422546,0.8304371237754822,284.17138671875,284.95001220703125,299.4609069824219,288.6064758300781,298.1085205078125,297.19012451171875,284.1749267578125,1.0,0.4555131494998932,0.5851263999938965,0.5851263999938965,1.0,1.0,-2.4235949516296387,0.9811991453170776,1.4423956871032717,0.4345991611480713,0.8689817786216736,0.8689817786216736,0.0,93.4360809326172,95.0,36026.53125,0.0,1194.68798828125,1.0,280.3414001464844,282.7406311035156,291.5152587890625,293.7829895019531,293.1499938964844,293.1499938964844,280.6499938964844,37384.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742162585258484,1.0,0.0,0.0,3.580726146697998,3.580749750137329,8.555305726076767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.2939453125,0.0,1467.614501953125,1895.4371337890625,0.0,3162.356689453125,0.8908244967460632,1.0,0.0,3.0,1.0,0.0
12136860,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.9990000128746032,0.5600661039352417,0.4293333888053894,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.9275071024894714,0.3784642517566681,0.3585853278636932,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034118652344,0.8201829195022583,0.2615186274051666,0.1839117854833603,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7874246835708618,0.2312286496162414,0.2204326838254928,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.7310265898704529,0.1834262311458587,0.8326230049133301,284.40411376953125,284.95001220703125,299.48162841796875,288.6497497558594,298.1272277832031,297.20758056640625,284.40789794921875,1.0,0.4563953280448913,0.5846766233444214,0.5846766233444214,1.0,1.0,-2.4307804107666016,0.9840054512023926,1.4467748403549194,0.435718685388565,0.8635259866714478,0.8635259866714478,0.0,93.2415542602539,98.0,35184.296875,0.0,1202.2587890625,1.0,280.6409606933594,283.01202392578125,291.57586669921875,293.785400390625,293.1499938964844,293.1499938964844,280.95001220703125,37109.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564371466636658,1.0,0.0,0.0,3.538147211074829,3.538170337677002,8.353050020559749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.02392578125,0.0,1420.3001708984375,1895.4371337890625,0.0,2995.5947265625,0.8811641931533813,1.0,0.0,3.0,1.0,0.0
12136920,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.9990000128746032,0.5600661039352417,0.4293333888053894,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041748046875,0.9275071024894714,0.3784642517566681,0.3585853278636932,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034118652344,0.8201829195022583,0.2615186274051666,0.1839117854833603,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4030456542969,0.7874246835708618,0.2312286496162414,0.2204326838254928,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.7310265898704529,0.1834262311458587,0.8326230049133301,284.40411376953125,284.95001220703125,299.48162841796875,288.6497497558594,298.1272277832031,297.20758056640625,284.40789794921875,1.0,0.4563953280448913,0.5846766233444214,0.5846766233444214,1.0,1.0,-2.4307804107666016,0.9840054512023926,1.4467748403549194,0.435718685388565,0.8635259866714478,0.8635259866714478,0.0,93.2415542602539,98.0,35184.296875,0.0,1202.2587890625,1.0,280.6409606933594,283.01202392578125,291.57586669921875,293.785400390625,293.1499938964844,293.1499938964844,280.95001220703125,37109.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564371466636658,1.0,0.0,0.0,3.538147211074829,3.538170337677002,8.353050020559749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.02392578125,0.0,1420.3001708984375,1895.4371337890625,0.0,2995.5947265625,0.8811641931533813,1.0,0.0,3.0,1.0,0.0
12136980,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.9990000128746032,0.5617991089820862,0.4294644296169281,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9311104416847228,0.382496565580368,0.3622831404209137,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.8218199014663696,0.263372004032135,0.1851443946361541,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.7894121408462524,0.2331074327230453,0.2221270352602005,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.7320895791053772,0.1844465136528015,0.8368136882781982,284.6373291015625,284.95001220703125,299.50225830078125,288.6946716308594,298.147216796875,297.22686767578125,284.6411437988281,1.0,0.4585179388523102,0.5842267870903015,0.5842267870903015,1.0,1.0,-2.4439268112182617,0.9894816875457764,1.4544450044631958,0.4382076561450958,0.8611809611320496,0.8611809611320496,0.0,93.69159698486328,101.0,34434.82421875,0.0,1219.5614013671875,1.0,280.94061279296875,283.281005859375,291.6379089355469,293.801025390625,293.1499938964844,293.1499938964844,281.25,36772.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.508117198944092,3.508140087127685,8.211859494622331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.63427734375,0.0,1386.529541015625,1895.4371337890625,0.0,2863.13720703125,0.8742450475692749,1.0,0.0,3.0,1.0,0.0
12137040,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.9990000128746032,0.5617991089820862,0.4294644296169281,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.9311104416847228,0.382496565580368,0.3622831404209137,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366271972656,0.8218199014663696,0.263372004032135,0.1851443946361541,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63629150390625,0.7894121408462524,0.2331074327230453,0.2221270352602005,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.7320895791053772,0.1844465136528015,0.8368136882781982,284.6373291015625,284.95001220703125,299.50225830078125,288.6946716308594,298.147216796875,297.22686767578125,284.6411437988281,1.0,0.4585179388523102,0.5842267870903015,0.5842267870903015,1.0,1.0,-2.4439268112182617,0.9894816875457764,1.4544450044631958,0.4382076561450958,0.8611809611320496,0.8611809611320496,0.0,93.69159698486328,101.0,34434.82421875,0.0,1219.5614013671875,1.0,280.94061279296875,283.281005859375,291.6379089355469,293.801025390625,293.1499938964844,293.1499938964844,281.25,36772.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842292070388794,1.0,0.0,0.0,3.508117198944092,3.508140087127685,8.211859494622331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.63427734375,0.0,1386.529541015625,1895.4371337890625,0.0,2863.13720703125,0.8742450475692749,1.0,0.0,3.0,1.0,0.0
12137100,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.9990000128746032,0.5626203417778015,0.4302026927471161,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.9324294924736024,0.3846169412136078,0.3642296493053436,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8223164081573486,0.264383316040039,0.1858218908309936,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.7900868654251099,0.234134554862976,0.2230636924505233,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7323883175849915,0.185045838356018,0.8393622040748596,284.7956848144531,284.95001220703125,299.5125427246094,288.7176513671875,298.1571960449219,297.23638916015625,284.8092956542969,1.0,0.4599553346633911,0.5840018391609192,0.5840018391609192,1.0,1.0,-2.4521515369415283,0.9929609894752502,1.4591904878616333,0.4398350715637207,0.861670196056366,0.861670196056366,0.0,94.1423568725586,101.0,33760.31640625,0.0,1231.176513671875,1.0,281.194580078125,283.4776611328125,291.64093017578125,293.7146301269531,293.1499938964844,293.1499938964844,281.25,36578.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336966633796692,1.0,0.0,0.0,3.497998714447021,3.4980216026306152,8.164556675183121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3095703125,0.0,1374.69091796875,1895.4371337890625,0.0,2782.884033203125,0.8718936443328857,1.0,0.0,3.0,1.0,0.0
12137160,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.563499391078949,0.4311544895172119,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9337016344070436,0.3868528008460998,0.3663198351860046,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8228018879890442,0.2654897570610046,0.1865858435630798,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7907480001449585,0.2352480888366699,0.2241028398275375,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7326908707618713,0.1857251673936844,0.8423467874526978,284.8712158203125,284.95001220703125,299.5227966308594,288.7408752441406,298.16680908203125,297.24566650390625,284.8749389648437,1.0,0.4616139233112335,0.5835108160972595,0.5835108160972595,1.0,1.0,-2.461556196212769,0.9967138171195984,1.464842438697815,0.4414734244346618,0.861956000328064,0.861956000328064,0.0,94.68693542480467,104.0,33808.265625,0.0,1244.6663818359375,1.0,281.2403259277344,283.5487670898437,291.6962280273437,293.8206787109375,293.1499938964844,293.1499938964844,281.54998779296875,36398.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305202722549438,1.0,0.0,0.0,3.4921083450317383,3.492130994796753,8.137082545545127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.107421875,0.0,1367.3497314453125,1895.4371337890625,0.0,2753.28955078125,0.8704071044921875,1.0,0.0,3.0,1.0,0.0
12137220,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.5651339292526245,0.4340648353099823,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.935514271259308,0.3914929926395416,0.3706441521644592,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8232855796813965,0.267833799123764,0.1881999224424362,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7915769219398499,0.2376063168048858,0.2263054251670837,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7329204678535461,0.1872050613164901,0.8488948345184326,285.10565185546875,284.95001220703125,299.543212890625,288.7879943847656,298.1859436035156,297.2639465332031,285.1092224121094,1.0,0.4654715657234192,0.5825287699699402,0.5825287699699402,1.0,1.0,-2.4826974868774414,1.005219340324402,1.477478265762329,0.4452443420886993,0.8658744096755981,0.8658744096755981,0.0,96.11653137207033,107.0,33309.61328125,0.0,1276.196044921875,1.0,281.5403137207031,283.8157958984375,291.75323486328125,293.8470764160156,293.1499938964844,293.1499938964844,281.8500061035156,36005.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206890225410461,1.0,0.0,0.0,3.490862846374512,3.490885257720948,8.131278832479438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0107421875,0.0,1363.265869140625,1895.4371337890625,0.0,2661.95361328125,0.8698316216468811,1.0,0.0,3.0,1.0,0.0
