time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.9990000128746032,0.5651339292526245,0.4340648353099823,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.935514271259308,0.3914929926395416,0.3706441521644592,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8232855796813965,0.267833799123764,0.1881999224424362,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7915769219398499,0.2376063168048858,0.2263054251670837,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7329204678535461,0.1872050613164901,0.8488948345184326,285.10565185546875,284.95001220703125,299.543212890625,288.7879943847656,298.1859436035156,297.2639465332031,285.1092224121094,1.0,0.4654715657234192,0.5825287699699402,0.5825287699699402,1.0,1.0,-2.4826974868774414,1.005219340324402,1.477478265762329,0.4452443420886993,0.8658744096755981,0.8658744096755981,0.0,96.11653137207033,107.0,33309.61328125,0.0,1276.196044921875,1.0,281.5403137207031,283.8157958984375,291.75323486328125,293.8470764160156,293.1499938964844,293.1499938964844,281.8500061035156,36005.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206890225410461,1.0,0.0,0.0,3.490862846374512,3.490885257720948,8.131278832479438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.0107421875,0.0,1363.265869140625,1895.4371337890625,0.0,2661.95361328125,0.8698316216468811,1.0,0.0,3.0,1.0,0.0
12137340,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9990000128746032,0.5666459798812866,0.4379052817821502,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.9367592930793762,0.3963744044303894,0.3752135336399078,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8234112858772278,0.2703661620616913,0.1899581551551818,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7920375466346741,0.2401441037654876,0.2286950200796127,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7328780293464661,0.1888444423675537,0.8562448620796204,285.3360290527344,284.95001220703125,299.5635070800781,288.83563232421875,298.205078125,297.2821960449219,285.33935546875,1.0,0.4699241518974304,0.5815466642379761,0.5815466642379761,1.0,1.0,-2.506613254547119,1.0149530172348022,1.4916603565216064,0.4496355950832367,0.872838020324707,0.872838020324707,0.0,97.89012145996094,110.0,32852.08984375,0.0,1313.1142578125,1.0,281.84033203125,284.0763244628906,291.8077087402344,293.8744506835937,293.1499938964844,293.1499938964844,282.1499938964844,35618.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122153282165527,1.0,0.0,0.0,3.504195213317871,3.5042178630828857,8.193508165277308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3203125,0.0,1374.1842041015625,1895.4371337890625,0.0,2583.609130859375,0.8725019097328186,1.0,0.0,3.0,1.0,0.0
12137400,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363952636719,0.9990000128746032,0.5666459798812866,0.4379052817821502,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.9367592930793762,0.3963744044303894,0.3752135336399078,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.8234112858772278,0.2703661620616913,0.1899581551551818,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.7920375466346741,0.2401441037654876,0.2286950200796127,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7328780293464661,0.1888444423675537,0.8562448620796204,285.3360290527344,284.95001220703125,299.5635070800781,288.83563232421875,298.205078125,297.2821960449219,285.33935546875,1.0,0.4699241518974304,0.5815466642379761,0.5815466642379761,1.0,1.0,-2.506613254547119,1.0149530172348022,1.4916603565216064,0.4496355950832367,0.872838020324707,0.872838020324707,0.0,97.89012145996094,110.0,32852.08984375,0.0,1313.1142578125,1.0,281.84033203125,284.0763244628906,291.8077087402344,293.8744506835937,293.1499938964844,293.1499938964844,282.1499938964844,35618.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122153282165527,1.0,0.0,0.0,3.504195213317871,3.5042178630828857,8.193508165277308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.3203125,0.0,1374.1842041015625,1895.4371337890625,0.0,2583.609130859375,0.8725019097328186,1.0,0.0,3.0,1.0,0.0
12137460,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.9990000128746032,0.5680390000343323,0.4424293935298919,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9376227259635924,0.4014721810817718,0.379997581243515,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.8233036994934082,0.2730642557144165,0.1918401718139648,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.7922563552856445,0.2428383976221084,0.231243759393692,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7326594591140747,0.1906183362007141,0.8642547130584717,285.5627136230469,284.95001220703125,299.58367919921875,288.8833923339844,298.22369384765625,297.3000183105469,285.56573486328125,1.0,0.4748406708240509,0.5802290439605713,0.5802290439605713,1.0,1.0,-2.5327420234680176,1.025310754776001,1.507431149482727,0.4541654586791992,0.8828003406524658,0.8828003406524658,0.0,99.9332504272461,113.0,32425.736328125,0.0,1354.6324462890625,1.0,282.1405334472656,284.3310241699219,291.8596496582031,293.9012756347656,293.1499938964844,293.1499938964844,282.45001220703125,35251.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045291304588318,1.0,0.0,0.0,3.531317234039306,3.5313398838043213,8.32083230761782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6142578125,0.0,1399.676513671875,1895.4371337890625,0.0,2512.906005859375,0.8782669305801392,1.0,0.0,3.0,1.0,0.0
12137520,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.9990000128746032,0.5680390000343323,0.4424293935298919,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9376227259635924,0.4014721810817718,0.379997581243515,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.8233036994934082,0.2730642557144165,0.1918401718139648,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5618591308594,0.7922563552856445,0.2428383976221084,0.231243759393692,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7326594591140747,0.1906183362007141,0.8642547130584717,285.5627136230469,284.95001220703125,299.58367919921875,288.8833923339844,298.22369384765625,297.3000183105469,285.56573486328125,1.0,0.4748406708240509,0.5802290439605713,0.5802290439605713,1.0,1.0,-2.5327420234680176,1.025310754776001,1.507431149482727,0.4541654586791992,0.8828003406524658,0.8828003406524658,0.0,99.9332504272461,113.0,32425.736328125,0.0,1354.6324462890625,1.0,282.1405334472656,284.3310241699219,291.8596496582031,293.9012756347656,293.1499938964844,293.1499938964844,282.45001220703125,35251.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045291304588318,1.0,0.0,0.0,3.531317234039306,3.5313398838043213,8.32083230761782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6142578125,0.0,1399.676513671875,1895.4371337890625,0.0,2512.906005859375,0.8782669305801392,1.0,0.0,3.0,1.0,0.0
12137580,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9990000128746032,0.5695675611495972,0.4472908079624176,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9384430646896362,0.4068821370601654,0.3850476741790771,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8232076168060303,0.2760055065155029,0.1938754767179489,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7924823760986328,0.2457477152347564,0.2339790165424347,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.7324689626693726,0.1925736516714096,0.873014509677887,285.8109741210937,284.95001220703125,299.603759765625,288.9309387207031,298.2425231933594,297.3182373046875,285.8138427734375,1.0,0.4801314175128937,0.5789114236831665,0.5789114236831665,1.0,1.0,-2.5609054565429688,1.0365374088287354,1.5243679285049438,0.4591101706027984,0.8962717056274414,0.8962717056274414,0.0,102.15555572509766,116.0,32197.541015625,0.0,1400.3406982421875,1.0,282.4408874511719,284.591552734375,291.9136962890625,293.9393615722656,293.1499938964844,293.1499938964844,282.75,34891.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979623079299927,1.0,0.0,0.0,3.571877241134644,3.5719003677368164,8.513072771165753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.06201171875,0.0,1439.8612060546875,1895.4371337890625,0.0,2452.8095703125,0.8870548605918884,1.0,0.0,3.0,1.0,0.0
12137640,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9990000128746032,0.5695675611495972,0.4472908079624176,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8110656738281,0.9384430646896362,0.4068821370601654,0.3850476741790771,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8232076168060303,0.2760055065155029,0.1938754767179489,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7924823760986328,0.2457477152347564,0.2339790165424347,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.7324689626693726,0.1925736516714096,0.873014509677887,285.8109741210937,284.95001220703125,299.603759765625,288.9309387207031,298.2425231933594,297.3182373046875,285.8138427734375,1.0,0.4801314175128937,0.5789114236831665,0.5789114236831665,1.0,1.0,-2.5609054565429688,1.0365374088287354,1.5243679285049438,0.4591101706027984,0.8962717056274414,0.8962717056274414,0.0,102.15555572509766,116.0,32197.541015625,0.0,1400.3406982421875,1.0,282.4408874511719,284.591552734375,291.9136962890625,293.9393615722656,293.1499938964844,293.1499938964844,282.75,34891.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979623079299927,1.0,0.0,0.0,3.571877241134644,3.5719003677368164,8.513072771165753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.06201171875,0.0,1439.8612060546875,1895.4371337890625,0.0,2452.8095703125,0.8870548605918884,1.0,0.0,3.0,1.0,0.0
12137700,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9990000128746032,0.5703827738761902,0.449847549200058,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.9388097524642944,0.4096802175045013,0.38764289021492,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.8231421113014221,0.2775475978851318,0.1949338465929031,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.792579710483551,0.2472686469554901,0.2354006916284561,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.7323718070983887,0.1936090886592865,0.8776270151138306,285.98602294921875,284.95001220703125,299.6137390136719,288.9544982910156,298.2518310546875,297.3271789550781,285.9992980957031,1.0,0.4828957021236419,0.5782526731491089,0.5782526731491089,1.0,1.0,-2.5756165981292725,1.04241943359375,1.533197283744812,0.4617141783237457,0.9048617482185364,0.9048617482185364,0.0,103.33101654052734,116.0,31819.33203125,0.0,1424.6424560546875,1.0,282.6968688964844,284.78961181640625,291.9127197265625,293.86407470703125,293.1499938964844,293.1499938964844,282.75,34713.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792597234249115,1.0,0.0,0.0,3.596501588821411,3.596524715423584,8.630854608782101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.119140625,0.0,1464.977294921875,1895.4371337890625,0.0,2403.94580078125,0.8924705386161804,1.0,0.0,3.0,1.0,0.0
12137760,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.9990000128746032,0.5713292360305786,0.452257364988327,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560607910156,0.9394289255142212,0.4125870764255523,0.3903901278972626,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.8232767581939697,0.2791776061058044,0.1960810422897339,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.7928786873817444,0.2488670349121093,0.2369218617677688,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.7324495911598206,0.1947132796049118,0.8826322555541992,286.05596923828125,284.95001220703125,299.6236572265625,288.9778747558594,298.2613220214844,297.3367004394531,286.0585632324219,1.0,0.485742449760437,0.5774550437927246,0.5774550437927246,1.0,1.0,-2.5910322666168213,1.0484639406204224,1.5425684452056885,0.4643200933933258,0.9129953384399414,0.9129953384399414,0.0,104.49758911132812,119.0,31988.15625,0.0,1450.0892333984375,1.0,282.7413635253906,284.8475341796875,291.96746826171875,293.9812927246094,293.1499938964844,293.1499938964844,282.45001220703125,34574.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928248047828674,1.0,0.0,0.0,3.6242942810058594,3.6243176460266113,8.764762924329261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08935546875,0.0,1494.169677734375,1895.4371337890625,0.0,2406.013671875,0.8985527157783508,1.0,0.0,3.0,1.0,0.0
12137820,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.9990000128746032,0.5699266195297241,0.4593748748302459,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.9379643201828004,0.4167874753475189,0.3949255347251892,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8215042948722839,0.2811038792133331,0.1977955549955368,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7914289832115173,0.2510193884372711,0.2393707484006881,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7308974266052246,0.1960470378398895,0.8903729915618896,285.8511657714844,284.95001220703125,299.6434631347656,289.0238037109375,298.2707214355469,297.3399353027344,285.8494873046875,1.0,0.4914511442184448,0.5758599042892456,0.5758599042892456,1.0,1.0,-2.6193435192108154,1.0593527555465698,1.5599907636642456,0.4689880013465881,0.9233834147453308,0.9233834147453308,0.0,107.39230346679688,122.0,32962.24609375,0.0,1500.89013671875,1.0,282.4577941894531,284.6057434082031,292.1169128417969,294.27215576171875,293.1499938964844,293.1499938964844,282.1499938964844,34692.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169053792953491,1.0,0.0,0.0,3.673940420150757,3.673964262008667,9.006529921862239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.47998046875,0.0,1550.1220703125,1895.4371337890625,0.0,2626.92431640625,0.9097267389297484,1.0,0.0,3.0,1.0,0.0
12137880,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.9990000128746032,0.5699266195297241,0.4593748748302459,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.9379643201828004,0.4167874753475189,0.3949255347251892,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8215042948722839,0.2811038792133331,0.1977955549955368,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7914289832115173,0.2510193884372711,0.2393707484006881,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.7308974266052246,0.1960470378398895,0.8903729915618896,285.8511657714844,284.95001220703125,299.6434631347656,289.0238037109375,298.2707214355469,297.3399353027344,285.8494873046875,1.0,0.4914511442184448,0.5758599042892456,0.5758599042892456,1.0,1.0,-2.6193435192108154,1.0593527555465698,1.5599907636642456,0.4689880013465881,0.9233834147453308,0.9233834147453308,0.0,107.39230346679688,122.0,32962.24609375,0.0,1500.89013671875,1.0,282.4577941894531,284.6057434082031,292.1169128417969,294.27215576171875,293.1499938964844,293.1499938964844,282.1499938964844,34692.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169053792953491,1.0,0.0,0.0,3.673940420150757,3.673964262008667,9.006529921862239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.47998046875,0.0,1550.1220703125,1895.4371337890625,0.0,2626.92431640625,0.9097267389297484,1.0,0.0,3.0,1.0,0.0
12137940,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.9990000128746032,0.5649302005767822,0.4690499007701874,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.9329105615615844,0.4192735850811004,0.3976472318172455,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.8169993162155151,0.2816818654537201,0.1984585076570511,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7871670126914978,0.2519705295562744,0.2405944764614105,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.7268714904785156,0.19627545773983,0.8929822444915771,285.645263671875,284.95001220703125,299.6615295410156,289.0648498535156,298.2713928222656,297.330078125,285.6430969238281,1.0,0.4963969886302948,0.5743923783302307,0.5743923783302307,1.0,1.0,-2.6396470069885254,1.066757321357727,1.5728896856307983,0.4719497263431549,0.9301533699035645,0.9301533699035645,0.0,110.7589111328125,122.0,34014.91796875,0.0,1543.7467041015625,1.0,282.1606140136719,284.3549499511719,292.16357421875,294.4103088378906,293.1499938964844,293.1499938964844,282.1499938964844,34898.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383058309555054,1.0,0.0,0.0,3.712036609649658,3.7120611667633057,9.194281460622732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.0966796875,0.0,1594.9075927734375,1895.4371337890625,0.0,2825.890869140625,0.9184080362319946,1.0,0.0,3.0,1.0,0.0
12138000,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419372558594,0.9990000128746032,0.5644059777259827,0.4699756205081939,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.9323728084564208,0.4194716513156891,0.3978410065174103,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.8165275454521179,0.281713992357254,0.1984880864620208,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7867159247398376,0.2520334422588348,0.2406663745641708,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7264421582221985,0.1962690502405166,0.8930350542068481,285.64208984375,284.95001220703125,299.6630859375,289.068359375,298.2712097167969,297.3288269042969,285.64080810546875,1.0,0.4968076050281524,0.5742647647857666,0.5742647647857666,1.0,1.0,-2.6411778926849365,1.0672948360443115,1.5738829374313354,0.4721506536006927,0.9308508038520812,0.9308508038520812,0.0,111.06981658935548,110.0,34043.25,0.0,1547.2596435546875,1.0,282.1578674316406,284.3511047363281,292.159423828125,294.4030456542969,293.1499938964844,293.1499938964844,281.8500061035156,34908.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839057207107544,1.0,0.0,0.0,3.715119600296021,3.715143918991089,9.209559266309952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.66357421875,0.0,1598.521728515625,1895.4371337890625,0.0,2832.907958984375,0.919110119342804,1.0,0.0,3.0,1.0,0.0
12138060,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9990000128746032,0.5578274726867676,0.469254583120346,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9347171187400818,0.4214087724685669,0.3998105227947235,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8169994354248047,0.281656414270401,0.1985452026128769,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7876582145690918,0.2523943483829498,0.2411379218101501,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7263674139976501,0.1957322061061859,0.8913678526878357,285.4337158203125,284.95001220703125,299.6825866699219,289.1111755371094,298.2666015625,297.31085205078125,285.43145751953125,1.0,0.4962040483951568,0.5725640058517456,0.5725640058517456,1.0,1.0,-2.641336679458618,1.065353512763977,1.5759830474853516,0.4705227613449096,0.9356186985969543,0.9356186985969543,0.0,110.88973999023438,98.0,34984.515625,0.0,1546.6612548828125,1.0,281.85760498046875,284.09283447265625,292.1770935058594,294.48614501953125,293.1499938964844,293.1499938964844,281.54998779296875,35154.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553045392036438,1.0,0.0,0.0,3.747281312942505,3.747306108474731,9.369703661832318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2216796875,0.0,1637.6241455078125,1895.4371337890625,0.0,2984.97705078125,0.9264933466911316,1.0,0.0,3.0,1.0,0.0
12138120,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9990000128746032,0.5578274726867676,0.469254583120346,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9347171187400818,0.4214087724685669,0.3998105227947235,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8169994354248047,0.281656414270401,0.1985452026128769,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7876582145690918,0.2523943483829498,0.2411379218101501,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7263674139976501,0.1957322061061859,0.8913678526878357,285.4337158203125,284.95001220703125,299.6825866699219,289.1111755371094,298.2666015625,297.31085205078125,285.43145751953125,1.0,0.4962040483951568,0.5725640058517456,0.5725640058517456,1.0,1.0,-2.641336679458618,1.065353512763977,1.5759830474853516,0.4705227613449096,0.9356186985969543,0.9356186985969543,0.0,110.88973999023438,98.0,34984.515625,0.0,1546.6612548828125,1.0,281.85760498046875,284.09283447265625,292.1770935058594,294.48614501953125,293.1499938964844,293.1499938964844,281.54998779296875,35154.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553045392036438,1.0,0.0,0.0,3.747281312942505,3.747306108474731,9.369703661832318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.2216796875,0.0,1637.6241455078125,1895.4371337890625,0.0,2984.97705078125,0.9264933466911316,1.0,0.0,3.0,1.0,0.0
12138180,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.5532324910163879,0.4590009152889251,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9438724517822266,0.4228413701057434,0.4011538624763489,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8222291469573975,0.2811736166477203,0.1981935501098632,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.7935570478439331,0.2523270547389984,0.2410543262958526,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7301898002624512,0.1947517395019531,0.8868552446365356,285.2147827148437,284.95001220703125,299.701904296875,289.1518859863281,298.2607116699219,297.2921142578125,285.2121887207031,1.0,0.4914668798446655,0.5708633065223694,0.5708633065223694,1.0,1.0,-2.624696969985962,1.0559120178222656,1.5687849521636963,0.4649721980094909,0.937371790409088,0.937371790409088,0.0,107.50090789794922,86.0,35779.17578125,0.0,1508.643798828125,1.0,281.5574035644531,283.82989501953125,292.19488525390625,294.55322265625,293.1499938964844,293.1499938964844,281.25,35424.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667388558387756,1.0,0.0,0.0,3.769428014755249,3.769453048706055,9.4807825234966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.5703125,0.0,1665.694091796875,1895.4371337890625,0.0,3092.2177734375,0.9316450953483582,1.0,0.0,3.0,1.0,0.0
12138240,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.5532324910163879,0.4590009152889251,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9438724517822266,0.4228413701057434,0.4011538624763489,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8222291469573975,0.2811736166477203,0.1981935501098632,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.7935570478439331,0.2523270547389984,0.2410543262958526,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7301898002624512,0.1947517395019531,0.8868552446365356,285.2147827148437,284.95001220703125,299.701904296875,289.1518859863281,298.2607116699219,297.2921142578125,285.2121887207031,1.0,0.4914668798446655,0.5708633065223694,0.5708633065223694,1.0,1.0,-2.624696969985962,1.0559120178222656,1.5687849521636963,0.4649721980094909,0.937371790409088,0.937371790409088,0.0,107.50090789794922,86.0,35779.17578125,0.0,1508.643798828125,1.0,281.5574035644531,283.82989501953125,292.19488525390625,294.55322265625,293.1499938964844,293.1499938964844,281.25,35424.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667388558387756,1.0,0.0,0.0,3.769428014755249,3.769453048706055,9.4807825234966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.5703125,0.0,1665.694091796875,1895.4371337890625,0.0,3092.2177734375,0.9316450953483582,1.0,0.0,3.0,1.0,0.0
12138300,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9990000128746032,0.5519313216209412,0.4509775638580322,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9505836367607116,0.4234487116336822,0.4017011821269989,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.826420783996582,0.2808451950550079,0.1979373395442962,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7981917858123779,0.2522002458572387,0.2408934533596038,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7334640026092529,0.1941959261894226,0.8840925097465515,285.0588684082031,284.95001220703125,299.7115173339844,289.1713256835937,298.2578125,297.283203125,285.0474853515625,1.0,0.4878957271575928,0.5700129270553589,0.5700129270553589,1.0,1.0,-2.6118977069854736,1.0491946935653689,1.5627031326293943,0.4611770510673523,0.936594784259796,0.936594784259796,0.0,104.89962768554688,86.0,36588.4921875,0.0,1479.7264404296875,1.0,281.2980651855469,283.63262939453125,292.23388671875,294.6899719238281,293.1499938964844,293.1499938964844,281.25,35572.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739447593688965,1.0,0.0,0.0,3.7768394947052,3.776864767074585,9.518102501715476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.482421875,0.0,1675.6046142578125,1895.4371337890625,0.0,3159.810791015625,0.9333767294883728,1.0,0.0,3.0,1.0,0.0
12138360,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5512637495994568,0.4414751529693603,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9582393765449524,0.4239533841609955,0.4020864963531494,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8314458727836609,0.2804341912269592,0.1975846141576767,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8037196397781372,0.2519953846931457,0.2406149804592132,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.737498939037323,0.1935968399047851,0.8809479475021362,284.9949951171875,284.95001220703125,299.7210693359375,289.1900939941406,298.25506591796875,297.2740478515625,284.9920349121094,1.0,0.4836576581001282,0.5696399211883545,0.5696399211883545,1.0,1.0,-2.5964102745056152,1.0418041944503784,1.5546059608459473,0.4573009014129638,0.9362056255340576,0.9362056255340576,0.0,101.85906219482422,104.0,36549.70703125,0.0,1445.5556640625,1.0,281.2572937011719,283.5715637207031,292.2211303710937,294.6266174316406,293.1499938964844,293.1499938964844,280.95001220703125,35702.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757374882698059,1.0,0.0,0.0,3.781315326690674,3.7813405990600586,9.540674454910911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.146484375,0.0,1681.919677734375,1895.4371337890625,0.0,3176.622314453125,0.934495449066162,1.0,0.0,3.0,1.0,0.0
12138420,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.548927903175354,0.444497287273407,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9567306041717528,0.4249140918254852,0.4030432403087616,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8289614319801331,0.2795892655849457,0.1970308423042297,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.801426112651825,0.2515573501586914,0.240248829126358,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7346400022506714,0.1924430131912231,0.8759220838546753,284.7915344238281,284.95001220703125,299.74005126953125,289.22540283203125,298.25103759765625,297.2561340332031,284.7904357910156,1.0,0.4846555292606354,0.5688939094543457,0.5688939094543457,1.0,1.0,-2.5940074920654297,1.0399216413497925,1.5540859699249268,0.4554892778396606,0.93238627910614,0.93238627910614,0.0,102.5502700805664,122.0,37536.89453125,0.0,1445.45458984375,1.0,280.95721435546875,283.3309936523437,292.2527770996094,294.71044921875,293.1499938964844,293.1499938964844,280.6499938964844,35978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839209079742432,1.0,0.0,0.0,3.782840251922608,3.782865524291992,9.54837105382467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3046875,0.0,1685.8726806640625,1895.4371337890625,0.0,3253.313720703125,0.9350193738937378,1.0,0.0,3.0,1.0,0.0
12138480,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.548927903175354,0.444497287273407,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9567306041717528,0.4249140918254852,0.4030432403087616,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.8289614319801331,0.2795892655849457,0.1970308423042297,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.801426112651825,0.2515573501586914,0.240248829126358,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7346400022506714,0.1924430131912231,0.8759220838546753,284.7915344238281,284.95001220703125,299.74005126953125,289.22540283203125,298.25103759765625,297.2561340332031,284.7904357910156,1.0,0.4846555292606354,0.5688939094543457,0.5688939094543457,1.0,1.0,-2.5940074920654297,1.0399216413497925,1.5540859699249268,0.4554892778396606,0.93238627910614,0.93238627910614,0.0,102.5502700805664,122.0,37536.89453125,0.0,1445.45458984375,1.0,280.95721435546875,283.3309936523437,292.2527770996094,294.71044921875,293.1499938964844,293.1499938964844,280.6499938964844,35978.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839209079742432,1.0,0.0,0.0,3.782840251922608,3.782865524291992,9.54837105382467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3046875,0.0,1685.8726806640625,1895.4371337890625,0.0,3253.313720703125,0.9350193738937378,1.0,0.0,3.0,1.0,0.0
12138540,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.9990000128746032,0.5411492586135864,0.464009016752243,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6118469238281,0.9426022171974182,0.425788015127182,0.4040912985801697,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8173092007637024,0.2786784470081329,0.1965611577033996,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.7894082069396973,0.2510451078414917,0.2399906516075134,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7237766981124878,0.1911361664533615,0.8712992072105408,284.61187744140625,284.95001220703125,299.7588806152344,289.25750732421875,298.2471618652344,297.2371520996094,284.6116943359375,1.0,0.4914581179618835,0.5681478977203369,0.5681478977203369,1.0,1.0,-2.61226773262024,1.0472040176391602,1.565063714981079,0.4585179388523102,0.9263499975204468,0.9263499975204468,0.0,108.42033386230467,125.0,38730.8359375,0.0,1495.9366455078125,1.0,280.6572265625,283.1108093261719,292.2912292480469,294.8170471191406,293.1499938964844,293.1499938964844,280.3500061035156,36239.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934440016746521,1.0,0.0,0.0,3.7746429443359375,3.774668216705322,9.5070339511949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.63623046875,0.0,1678.1668701171875,1895.4371337890625,0.0,3342.400146484375,0.933349907398224,1.0,0.0,3.0,1.0,0.0
12138600,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.9990000128746032,0.5411492586135864,0.464009016752243,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6118469238281,0.9426022171974182,0.425788015127182,0.4040912985801697,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61199951171875,0.8173092007637024,0.2786784470081329,0.1965611577033996,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120300292969,0.7894082069396973,0.2510451078414917,0.2399906516075134,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122131347656,0.7237766981124878,0.1911361664533615,0.8712992072105408,284.61187744140625,284.95001220703125,299.7588806152344,289.25750732421875,298.2471618652344,297.2371520996094,284.6116943359375,1.0,0.4914581179618835,0.5681478977203369,0.5681478977203369,1.0,1.0,-2.61226773262024,1.0472040176391602,1.565063714981079,0.4585179388523102,0.9263499975204468,0.9263499975204468,0.0,108.42033386230467,125.0,38730.8359375,0.0,1495.9366455078125,1.0,280.6572265625,283.1108093261719,292.2912292480469,294.8170471191406,293.1499938964844,293.1499938964844,280.3500061035156,36239.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934440016746521,1.0,0.0,0.0,3.7746429443359375,3.774668216705322,9.5070339511949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.63623046875,0.0,1678.1668701171875,1895.4371337890625,0.0,3342.400146484375,0.933349907398224,1.0,0.0,3.0,1.0,0.0
12138660,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.9976716637611388,0.5292094945907593,0.4791088700294494,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.9283154010772704,0.4264889359474182,0.4050226211547851,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8054878115653992,0.2776422798633575,0.1960312724113464,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.777803361415863,0.2503963708877563,0.2396404296159744,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364318847656,0.7125799059867859,0.1894693374633789,0.8653478026390076,284.4358825683594,284.95001220703125,299.7774963378906,289.28594970703125,298.2425537109375,297.21807861328125,284.434814453125,1.0,0.4966891705989837,0.5671676993370056,0.5671676993370056,1.0,1.0,-2.6232638359069824,1.0508737564086914,1.5723899602890017,0.4602451026439667,0.9180223345756532,0.9180223345756532,0.0,114.3952407836914,128.0,39834.91015625,0.0,1537.600830078125,1.0,280.3572998046875,282.8939819335937,292.3265686035156,294.9255065917969,293.1499938964844,293.1499938964844,280.04998779296875,36504.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044970870018004,1.0,0.0,0.0,3.756722688674927,3.756747961044312,9.416978627996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9853515625,0.0,1659.0574951171875,1895.4371337890625,0.0,3445.466796875,0.9294995665550232,1.0,0.0,3.0,1.0,0.0
12138720,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.9976716637611388,0.5292094945907593,0.4791088700294494,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43585205078125,0.9283154010772704,0.4264889359474182,0.4050226211547851,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.8054878115653992,0.2776422798633575,0.1960312724113464,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.777803361415863,0.2503963708877563,0.2396404296159744,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364318847656,0.7125799059867859,0.1894693374633789,0.8653478026390076,284.4358825683594,284.95001220703125,299.7774963378906,289.28594970703125,298.2425537109375,297.21807861328125,284.434814453125,1.0,0.4966891705989837,0.5671676993370056,0.5671676993370056,1.0,1.0,-2.6232638359069824,1.0508737564086914,1.5723899602890017,0.4602451026439667,0.9180223345756532,0.9180223345756532,0.0,114.3952407836914,128.0,39834.91015625,0.0,1537.600830078125,1.0,280.3572998046875,282.8939819335937,292.3265686035156,294.9255065917969,293.1499938964844,293.1499938964844,280.04998779296875,36504.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044970870018004,1.0,0.0,0.0,3.756722688674927,3.756747961044312,9.416978627996286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9853515625,0.0,1659.0574951171875,1895.4371337890625,0.0,3445.466796875,0.9294995665550232,1.0,0.0,3.0,1.0,0.0
12138780,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.977140486240387,0.5200794339179993,0.4702934026718139,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.908744215965271,0.4268317818641662,0.4057718515396118,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7889074087142944,0.2763374149799347,0.1954208314418792,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7624253034591675,0.2494849115610122,0.2391808182001114,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.6963303685188293,0.1874459087848663,0.8581738471984863,284.2324523925781,284.95001220703125,299.7959289550781,289.3103942871094,298.2369689941406,297.1998291015625,284.23052978515625,1.0,0.4994218349456787,0.5661875605583191,0.5661875605583191,1.0,1.0,-2.603764772415161,1.0410315990447998,1.5627330541610718,0.4546868801116943,0.906803011894226,0.906803011894226,0.0,122.18680572509766,131.0,40647.53515625,0.0,1545.5662841796875,1.0,280.0575256347656,282.6662902832031,292.3488464355469,295.0074157714844,293.1499938964844,293.1499938964844,279.75,36811.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151505827903748,1.0,0.0,0.0,3.7276203632354736,3.7276453971862793,9.27164194308716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2001953125,0.0,1627.448974609375,1895.4371337890625,0.0,3544.33935546875,0.9231729507446288,1.0,0.0,3.0,1.0,0.0
12138840,296.8009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.977140486240387,0.5200794339179993,0.4702934026718139,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323608398437,0.908744215965271,0.4268317818641662,0.4057718515396118,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.7889074087142944,0.2763374149799347,0.1954208314418792,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330017089844,0.7624253034591675,0.2494849115610122,0.2391808182001114,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.6963303685188293,0.1874459087848663,0.8581738471984863,284.2324523925781,284.95001220703125,299.7959289550781,289.3103942871094,298.2369689941406,297.1998291015625,284.23052978515625,1.0,0.4994218349456787,0.5661875605583191,0.5661875605583191,1.0,1.0,-2.603764772415161,1.0410315990447998,1.5627330541610718,0.4546868801116943,0.906803011894226,0.906803011894226,0.0,122.18680572509766,131.0,40647.53515625,0.0,1545.5662841796875,1.0,280.0575256347656,282.6662902832031,292.3488464355469,295.0074157714844,293.1499938964844,293.1499938964844,279.75,36811.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151505827903748,1.0,0.0,0.0,3.7276203632354736,3.7276453971862793,9.27164194308716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2001953125,0.0,1627.448974609375,1895.4371337890625,0.0,3544.33935546875,0.9231729507446288,1.0,0.0,3.0,1.0,0.0
12138900,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.9686664342880248,0.5165449380874634,0.4671206474304199,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850830078125,0.9023132920265198,0.4269233345985412,0.4060388803482055,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.7828356623649597,0.2756343483924866,0.1950532048940658,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.7569299936294556,0.2489782273769378,0.2388631701469421,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.6901025772094727,0.1864298731088638,0.8542737364768982,284.0856018066406,284.95001220703125,299.8050537109375,289.32098388671875,298.2344970703125,297.1913146972656,284.074951171875,1.0,0.5002898573875427,0.5656974911689758,0.5656974911689758,1.0,1.0,-2.5947630405426025,1.0364444255828855,1.5583184957504272,0.4520789086818695,0.8996289372444153,0.8996289372444153,0.0,125.16622161865234,131.0,41464.0546875,0.0,1546.4788818359375,1.0,279.7994384765625,282.4897155761719,292.3803405761719,295.14019775390625,293.1499938964844,293.1499938964844,279.75,36991.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221264719963074,1.0,0.0,0.0,3.7085273265838623,3.708552122116089,9.17690556434536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.29443359375,0.0,1606.802734375,1895.4371337890625,0.0,3608.77001953125,0.9189815521240234,1.0,0.0,3.0,1.0,0.0
12138960,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03155517578125,0.960606813430786,0.5131533145904541,0.4640865623950958,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316772460937,0.8967915773391724,0.4269340336322784,0.4061668515205383,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0321044921875,0.7773963809013367,0.2748727798461914,0.1946090906858444,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0322265625,0.7520648241043091,0.2484175264835357,0.2384556382894516,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03271484375,0.6844707727432251,0.1853980720043182,0.8501670360565186,284.0317687988281,284.95001220703125,299.81414794921875,289.3304443359375,298.23193359375,297.1824951171875,284.03009033203125,1.0,0.5009075999259949,0.5652845501899719,0.5652845501899719,1.0,1.0,-2.585313320159912,1.0317445993423462,1.5535688400268557,0.4494665265083313,0.8929170966148376,0.8929170966148376,0.0,127.84832763671876,134.0,41401.08203125,0.0,1545.451416015625,1.0,279.7576599121094,282.4447021484375,292.36163330078125,295.06951904296875,293.1499938964844,293.1499938964844,280.04998779296875,37157.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240764379501344,1.0,0.0,0.0,3.685619115829468,3.6856436729431152,9.063880952453474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9072265625,0.0,1581.9024658203125,1895.4371337890625,0.0,3626.7294921875,0.9140055775642396,1.0,0.0,3.0,1.0,0.0
12139020,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.949213981628418,0.5090588331222534,0.4598376154899597,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.8902528285980225,0.4284235835075378,0.4072640240192413,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182312011719,0.770574688911438,0.2745307981967926,0.1942104697227478,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.7459999322891235,0.2482312172651291,0.2381365746259689,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.6769501566886902,0.184190571308136,0.8441659808158875,284.2186889648437,284.95001220703125,299.8321838378906,289.34576416015625,298.23590087890625,297.1795959472656,284.2210388183594,1.0,0.501984715461731,0.5644587278366089,0.5644587278366089,1.0,1.0,-2.573440790176392,1.0255049467086792,1.547935962677002,0.4456724822521209,0.8846238851547241,0.8846238851547241,0.0,131.57681274414062,137.0,40124.89453125,0.0,1545.7318115234375,1.0,280.0422668457031,282.6705322265625,292.28369140625,294.8428039550781,293.1499938964844,293.1499938964844,280.3500061035156,37116.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071806073188782,1.0,0.0,0.0,3.643101215362549,3.643125534057617,8.85596307398373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.76025390625,0.0,1533.843017578125,1895.4371337890625,0.0,3470.420166015625,0.9045199155807496,1.0,0.0,3.0,1.0,0.0
12139080,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.218994140625,0.949213981628418,0.5090588331222534,0.4598376154899597,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.21881103515625,0.8902528285980225,0.4284235835075378,0.4072640240192413,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182312011719,0.770574688911438,0.2745307981967926,0.1942104697227478,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.7459999322891235,0.2482312172651291,0.2381365746259689,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2173767089844,0.6769501566886902,0.184190571308136,0.8441659808158875,284.2186889648437,284.95001220703125,299.8321838378906,289.34576416015625,298.23590087890625,297.1795959472656,284.2210388183594,1.0,0.501984715461731,0.5644587278366089,0.5644587278366089,1.0,1.0,-2.573440790176392,1.0255049467086792,1.547935962677002,0.4456724822521209,0.8846238851547241,0.8846238851547241,0.0,131.57681274414062,137.0,40124.89453125,0.0,1545.7318115234375,1.0,280.0422668457031,282.6705322265625,292.28369140625,294.8428039550781,293.1499938964844,293.1499938964844,280.3500061035156,37116.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071806073188782,1.0,0.0,0.0,3.643101215362549,3.643125534057617,8.85596307398373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.76025390625,0.0,1533.843017578125,1895.4371337890625,0.0,3470.420166015625,0.9045199155807496,1.0,0.0,3.0,1.0,0.0
